time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676635026931763,0.4836783111095428,0.4377190172672272,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428457021713256,0.6119670867919922,0.5806348323822021,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604933619499207,0.4725798070430755,0.3320477604866028,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883625030517578,0.3586708009243011,0.3432761430740356,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795708537101746,0.2272030413150787,1.0418641567230225,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338274478912354,0.4207134842872619,0.4207134842872619,1.0,1.0,-3.284907579421997,1.0402847528457642,2.244622707366944,0.2957241535186767,0.9046977758407592,0.9046977758407592,0.0,201.8586578369141,181.0,45680.171875,0.0,3150.954345703125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456358551979064,1.0,0.0,0.0,3.655776023864746,3.655799865722656,8.917691047827248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.931640625,0.0,1537.6015625,1895.4371337890625,0.0,3823.56298828125,0.9064069390296936,1.0,0.0,3.0,1.0,0.0
12232980,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8744826316833496,0.48360276222229,0.4377951025962829,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.9516541957855223,0.6130058765411377,0.5817009806632996,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8684169054031372,0.4746752083301544,0.3335351049900055,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7951889038085938,0.3594546020030975,0.3439685702323913,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.6856489181518555,0.2277757674455642,1.0438648462295532,285.1107788085937,284.95001220703125,300.3448791503906,289.521240234375,298.2447814941406,297.2735290527344,285.1043701171875,1.0,0.6315534114837646,0.420280784368515,0.420280784368515,1.0,1.0,-3.291315078735352,1.041439414024353,2.249875783920288,0.2955501675605774,0.9046493172645568,0.9046493172645568,0.0,196.19366455078125,181.0,46737.625,0.0,3133.221923828125,1.0,280.3984069824219,283.46710205078125,292.55877685546875,295.5909118652344,293.1499938964844,293.1499938964844,280.3500061035156,35771.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536231756210328,1.0,0.0,0.0,3.660362958908081,3.6603870391845694,8.940083944253274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.16064453125,0.0,1543.0115966796875,1895.4371337890625,0.0,3895.54345703125,0.9074084162712096,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804944753646851,0.4829187393188476,0.437188446521759,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592944979667664,0.6134504079818726,0.5821268558502197,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757156133651733,0.4762971997261047,0.3346284627914428,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013498187065125,0.3598596155643463,0.3442842960357666,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911464333534241,0.2280776053667068,1.0447304248809814,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.629021942615509,0.419848084449768,0.419848084449768,1.0,1.0,-3.2938406467437744,1.041186809539795,2.2526538372039795,0.2948419749736786,0.9049992561340332,0.9049992561340332,0.0,190.9978179931641,169.0,46912.6484375,0.0,3109.55419921875,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590460062026978,1.0,0.0,0.0,3.6632373332977295,3.6632614135742174,8.954130521487969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.27001953125,0.0,1546.57958984375,1895.4371337890625,0.0,3944.077392578125,0.9081079363822936,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864304423332214,0.4819090664386749,0.4362991750240326,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.966509222984314,0.6135283708572388,0.582220733165741,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830246329307556,0.4776464998722076,0.3355428576469421,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073850274085999,0.360016405582428,0.3443777561187744,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965232491493225,0.2281853705644607,1.0447880029678345,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262573599815369,0.4194153845310211,0.4194153845310211,1.0,1.0,-3.294171094894409,1.040141463279724,2.2540295124053955,0.2938011884689331,0.9035584926605223,0.9035584926605223,0.0,185.8983154296875,169.0,47929.87109375,0.0,3081.60791015625,1.0,280.100830078125,283.24493408203125,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687198400497437,1.0,0.0,0.0,3.6646203994750977,3.664644479751587,8.96089261459565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.5888671875,0.0,1548.8707275390625,1895.4371337890625,0.0,4029.9228515625,0.9084476828575134,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920912146568298,0.4806475937366485,0.4350444674491882,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731091856956482,0.6132922768592834,0.5819017887115479,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901467323303223,0.4787719547748565,0.3362227976322174,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129615783691406,0.3599481582641601,0.3441962003707886,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016168832778931,0.2281031310558319,1.0438417196273804,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232114434242249,0.4188756942749023,0.4188756942749023,1.0,1.0,-3.291744470596313,1.0378334522247314,2.253911018371582,0.2920970618724823,0.902620255947113,0.902620255947113,0.0,180.9554138183593,157.0,48037.5625,0.0,3048.56103515625,1.0,280.0580139160156,283.1947631835937,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735134840011596,1.0,0.0,0.0,3.66381573677063,3.663839817047119,8.956957913142105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.93798828125,0.0,1548.60205078125,1895.4371337890625,0.0,4072.088623046875,0.9083542227745056,1.0,0.0,3.0,1.0,0.0
12233220,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8981983065605164,0.4792734682559967,0.4337455332279205,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.9797460436820984,0.6128844618797302,0.5814600586891174,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8977388739585876,0.4797848761081695,0.336855798959732,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.8186805248260498,0.3597540557384491,0.3439102470874786,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.706946849822998,0.2279071509838104,1.042394518852234,284.7465515136719,284.95001220703125,300.3427429199219,289.5101318359375,298.2246398925781,297.2525329589844,284.7392272949219,1.0,0.6199582815170288,0.4183360040187835,0.4183360040187835,1.0,1.0,-3.2883317470550537,1.035153031349182,2.253178596496582,0.2902188301086426,0.899905800819397,0.899905800819397,0.0,175.87644958496094,157.0,48989.3828125,0.0,3012.674072265625,1.0,279.8009033203125,283.01727294921875,292.583740234375,295.8073425292969,293.1499938964844,293.1499938964844,279.75,36128.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981760323047638,1.0,0.0,0.0,3.661067724227905,3.6610920429229736,8.943527518567862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.291015625,0.0,1546.48193359375,1895.4371337890625,0.0,4144.00634765625,0.9077908992767334,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043708443641664,0.4777680039405823,0.4322218298912048,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860348105430604,0.6122686862945557,0.5807389616966248,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054754376411438,0.480671614408493,0.3373374044895172,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243381977081299,0.3594227135181427,0.3434410393238067,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121658325195312,0.2275916635990142,1.0402491092681885,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164668798446655,0.4177963137626648,0.4177963137626648,1.0,1.0,-3.2830698490142822,1.031807780265808,2.251261949539185,0.2880821526050567,0.8977040648460388,0.8977040648460388,0.0,170.82821655273438,145.0,49043.5,0.0,2973.073974609375,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851531386375428,1.0,0.0,0.0,3.655735492706299,3.655759572982788,8.917493232729612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.2197265625,0.0,1541.3223876953125,1895.4371337890625,0.0,4173.353515625,0.9067028164863586,1.0,0.0,3.0,1.0,0.0
12233340,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9122430682182312,0.476972758769989,0.4309422075748443,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.9928752779960632,0.6122168302536011,0.5801610350608826,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9150879383087158,0.4821019768714905,0.3379504680633545,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8309268951416016,0.3594309687614441,0.3430452048778534,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7179586887359619,0.22748664021492,1.0382015705108645,284.8183898925781,284.95001220703125,300.3434143066406,289.50225830078125,298.2136535644531,297.2406616210937,284.82501220703125,1.0,0.6128764748573303,0.4172565937042236,0.4172565937042236,1.0,1.0,-3.278627872467041,1.028766393661499,2.249861478805542,0.2859509587287903,0.8979738354682922,0.8979738354682922,0.0,165.3827667236328,145.0,48019.7421875,0.0,2933.125244140625,1.0,280.0014343261719,283.1270751953125,292.4721069335937,295.4899597167969,293.1499938964844,293.1499938964844,280.04998779296875,36192.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781475067138672,1.0,0.0,0.0,3.651815891265869,3.6518399715423584,8.898381338440231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.7490234375,0.0,1536.6319580078125,1895.4371337890625,0.0,4112.60009765625,0.9058510661125184,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225538372993468,0.4767892956733703,0.4303641319274902,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127808690071106,0.5786353349685669,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119236946106,0.4840351343154907,0.338992178440094,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389283418655396,0.3598211109638214,0.3430443108081817,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247312664985657,0.2276584506034851,1.037394404411316,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093114018440247,0.4167169034481048,0.4167169034481048,1.0,1.0,-3.276146173477173,1.0264126062393188,2.2497334480285645,0.2843417525291443,0.8978495001792908,0.8978495001792908,0.0,159.60670471191406,133.0,47856.8046875,0.0,2895.773193359375,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736832976341248,1.0,0.0,0.0,3.6497323513031006,3.64975643157959,8.888230809134257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.1796875,0.0,1533.9290771484375,1895.4371337890625,0.0,4073.577392578125,0.9053245186805724,1.0,0.0,3.0,1.0,0.0
12233460,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9305542707443236,0.4768658578395843,0.430115133523941,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6144488453865051,0.5662745237350464,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9367053508758544,0.4862119257450104,0.3402667641639709,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8452005982398987,0.3604054450988769,0.3433160781860351,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7298968434333801,0.2279785573482513,1.0376533269882202,284.9896240234375,284.95001220703125,300.3450927734375,289.492919921875,298.2177734375,297.2500305175781,284.9960327148437,1.0,0.6051874756813049,0.4163782596588135,0.4163782596588135,1.0,1.0,-3.2642648220062256,1.0211849212646484,2.243079900741577,0.2819933891296386,0.8993658423423767,0.8993658423423767,0.0,155.11788940429688,133.0,46738.31640625,0.0,2844.7802734375,1.0,280.2987670898437,283.3426513671875,292.4215393066406,295.32928466796875,293.1499938964844,293.1499938964844,280.3500061035156,36043.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647371768951416,1.0,0.0,0.0,3.649106025695801,3.64913010597229,8.885180591278186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9580078125,0.0,1532.4989013671875,1895.4371337890625,0.0,3994.69921875,0.9051520228385924,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409080147743224,0.4771304130554199,0.4301505982875824,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.617617130279541,0.5503221750259399,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484644532203674,0.4885881543159485,0.3417434096336365,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853384792804718,0.3611675798892975,0.3437942862510681,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365776896476746,0.2284532934427261,1.0386335849761963,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009090542793274,0.4160396456718445,0.4160396456718445,1.0,1.0,-3.253967046737671,1.0166919231414795,2.2372751235961914,0.2780370116233825,0.9002462029457092,0.9002462029457092,0.0,149.81759643554688,121.0,46480.1484375,0.0,2789.325439453125,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601083993911744,1.0,0.0,0.0,3.650424957275391,3.65044903755188,8.891605034477834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78173828125,0.0,1533.412109375,1895.4371337890625,0.0,3953.552001953125,0.9053645730018616,1.0,0.0,3.0,1.0,0.0
12233580,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9488046169281006,0.4767168462276459,0.4300126433372497,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6212860345840454,0.538063645362854,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9576770663261414,0.4904588460922241,0.3431505560874939,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8600784540176392,0.3616139888763428,0.3442618250846863,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7420330047607422,0.2287552654743194,1.0398361682891846,284.88916015625,284.95001220703125,300.3476257324219,289.4822998046875,298.2327880859375,297.2750244140625,284.8811340332031,1.0,0.5960769057273865,0.4157010018825531,0.4157010018825531,1.0,1.0,-3.2366013526916504,1.009438395500183,2.2271628379821777,0.2763251960277557,0.8985475301742554,0.8985475301742554,0.0,145.6031036376953,121.0,47260.9140625,0.0,2735.54541015625,1.0,280.0986022949219,283.2122497558594,292.5033264160156,295.5835266113281,293.1499938964844,293.1499938964844,280.04998779296875,36042.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660877585411072,1.0,0.0,0.0,3.649766206741333,3.6497902870178223,8.888395655048953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.15185546875,0.0,1533.2255859375,1895.4371337890625,0.0,4006.66357421875,0.9052144885063172,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573824405670166,0.4757154285907745,0.4291669428348541,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251156330108643,0.5238510966300964,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967458188533783,0.4918615818023681,0.3441291451454162,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678081631660461,0.3616984486579895,0.3443224728107452,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483334541320801,0.2288192212581634,1.039815902709961,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910818576812744,0.4153623878955841,0.4153623878955841,1.0,1.0,-3.2197253704071045,1.0024672746658323,2.2172579765319824,0.2731671631336212,0.8971386551856995,0.8971386551856995,0.0,140.8560333251953,141.0,47193.10546875,0.0,2675.125,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693406224250792,1.0,0.0,0.0,3.6467339992523193,3.6467578411102295,8.873632850736612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5283203125,0.0,1530.4583740234375,1895.4371337890625,0.0,4035.398193359375,0.9046176075935364,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593631625175476,0.4751970767974853,0.4283818304538727,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292474865913391,0.5198367834091187,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708462953567504,0.4936467409133911,0.3451585471630096,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701257109642029,0.3619897365570068,0.344414085149765,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502349019050598,0.2290253192186355,1.040072679519653,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904514193534851,0.4150237441062927,0.4150237441062927,1.0,1.0,-3.215566396713257,1.0001070499420166,2.21545934677124,0.2712047696113586,0.8982091546058655,0.8982091546058655,0.0,139.53138732910156,141.0,46182.22265625,0.0,2659.517822265625,1.0,280.3012084960937,283.3117980957031,292.4332580566406,295.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,36063.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623721837997437,1.0,0.0,0.0,3.645329713821411,3.645353794097901,8.866800271789543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.640625,0.0,1528.45068359375,1895.4371337890625,0.0,3973.703369140625,0.9043161869049072,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583175778388976,0.4752073884010315,0.4282356798648834,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329401135444641,0.5212734937667847,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712851047515868,0.4958694577217102,0.3465979397296905,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697137236595154,0.3625843822956085,0.3448790311813354,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499409317970276,0.2294570654630661,1.0416722297668457,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918314456939697,0.4148980379104614,0.4148980379104614,1.0,1.0,-3.221312999725342,1.0018147230148315,2.2194983959198,0.2714180052280426,0.8990143537521362,0.8990143537521362,0.0,140.16183471679688,161.0,46119.7734375,0.0,2674.57177734375,1.0,280.34210205078125,283.3617248535156,292.4262390136719,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581578373908995,1.0,0.0,0.0,3.646169424057007,3.646193265914917,8.87088560830307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.32470703125,0.0,1528.84716796875,1895.4371337890625,0.0,3936.147705078125,0.9044291377067566,1.0,0.0,3.0,1.0,0.0
12233820,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.9547494053840636,0.4755159914493561,0.4283778369426727,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.9990000128746032,0.6359394192695618,0.5269333124160767,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.969371736049652,0.4983574151992798,0.3482376337051391,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.8671480417251587,0.3633788824081421,0.3455609083175659,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7479237914085388,0.2300416529178619,1.0441385507583618,285.1404724121094,284.95001220703125,300.3548278808594,289.45751953125,298.27008056640625,297.3295593261719,285.1487731933594,1.0,0.5949476361274719,0.4147723317146301,0.4147723317146301,1.0,1.0,-3.2340312004089355,1.006056308746338,2.2279748916625977,0.2726573944091797,0.9017053246498108,0.9017053246498108,0.0,142.276611328125,161.0,45275.015625,0.0,2712.01171875,1.0,280.59869384765625,283.5448913574219,292.38897705078125,295.1950378417969,293.1499938964844,293.1499938964844,280.6499938964844,35867.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496756196022034,1.0,0.0,0.0,3.6489412784576416,3.648965120315552,8.884377962203871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.91162109375,0.0,1531.0032958984375,1895.4371337890625,0.0,3860.03955078125,0.9050017595291138,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493916630744934,0.4760782122611999,0.4289179742336273,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382288336753845,0.535797655582428,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657801389694214,0.5010800957679749,0.3501509428024292,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.863150954246521,0.3643714487552643,0.3465304374694824,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447731494903564,0.2307801693677902,1.0476617813110352,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995436906814575,0.4146465957164764,0.4146465957164764,1.0,1.0,-3.253029584884644,1.0125415325164795,2.240488052368164,0.2747735381126404,0.9040138125419616,0.9040138125419616,0.0,145.59521484375,181.0,45360.14453125,0.0,2769.3251953125,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946233868598938,1.0,0.0,0.0,3.654342412948608,3.6543664932250977,8.910699307307368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9287109375,0.0,1536.210693359375,1895.4371337890625,0.0,3828.971435546875,0.9061063528060912,1.0,0.0,3.0,1.0,0.0
12233940,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9416697025299072,0.4760207533836365,0.4293314516544342,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9990000128746032,0.6391100287437439,0.5481090545654297,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.9600332379341124,0.5033213496208191,0.3520087897777557,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8575015664100647,0.3650717735290527,0.3475013375282287,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7402937412261963,0.2313317358493805,1.0513341426849363,285.0951232910156,284.95001220703125,300.35919189453125,289.443603515625,298.2793273925781,297.3394470214844,285.0898742675781,1.0,0.6053204536437988,0.4145208895206451,0.4145208895206451,1.0,1.0,-3.276142120361328,1.0204839706420898,2.2556581497192383,0.2775106132030487,0.9039812088012696,0.9039812088012696,0.0,150.14881896972656,181.0,46572.20703125,0.0,2842.76806640625,1.0,280.3984680175781,283.45635986328125,292.4823913574219,295.49920654296875,293.1499938964844,293.1499938964844,280.3500061035156,35792.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544205069541932,1.0,0.0,0.0,3.6585593223571777,3.658583164215088,8.931274919632415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.9794921875,0.0,1541.156005859375,1895.4371337890625,0.0,3902.697021484375,0.9070218205451964,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311161637306212,0.4754087328910827,0.4291396141052246,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384430527687073,0.5641143918037415,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516362547874452,0.5051071047782898,0.353496640920639,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500315546989441,0.3654226660728454,0.3481462597846985,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342832684516907,0.2316115349531173,1.0539804697036743,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558811187744,0.4143951535224914,0.4143951535224914,1.0,1.0,-3.300900936126709,1.028998851776123,2.271902084350586,0.2804839015007019,0.9044878482818604,0.9044878482818604,0.0,155.97447204589844,199.0,46955.1953125,0.0,2927.85107421875,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605321884155272,1.0,0.0,0.0,3.6613152027130127,3.661339282989502,8.944736009652843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94189453125,0.0,1544.4981689453125,1895.4371337890625,0.0,3957.32861328125,0.907688558101654,1.0,0.0,3.0,1.0,0.0
12234060,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9195814728736876,0.4745051264762878,0.4287208616733551,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.6363922357559204,0.5819201469421387,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9419853687286376,0.5066347122192383,0.354835569858551,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8420019745826721,0.3655452728271484,0.3486125469207763,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7276875376701355,0.2316868007183075,1.055888056755066,284.9516906738281,284.95001220703125,300.36395263671875,289.4288024902344,298.26031494140625,297.309814453125,284.9462890625,1.0,0.6189665198326111,0.4136364459991455,0.4136364459991455,1.0,1.0,-3.3262746334075928,1.0360941886901855,2.2901804447174072,0.2819405496120453,0.9033535718917848,0.9033535718917848,0.0,162.5336456298828,199.0,48210.74609375,0.0,3019.63720703125,1.0,280.10089111328125,283.2626647949219,292.51708984375,295.6697692871094,293.1499938964844,293.1499938964844,280.04998779296875,35908.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713722467422484,1.0,0.0,0.0,3.6629443168640137,3.662968397140503,8.952697498898488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.13623046875,0.0,1546.9322509765625,1895.4371337890625,0.0,4053.285888671875,0.9080727696418762,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907313108444214,0.473373532295227,0.4279874265193939,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330505013465881,0.6005703210830688,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930859923362732,0.5079500079154968,0.3559633493423462,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332444429397583,0.3654574751853943,0.3488442599773407,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202394008636475,0.2315611839294433,1.0568604469299316,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262625455856323,0.4128777086734772,0.4128777086734772,1.0,1.0,-3.3507304191589355,1.042699694633484,2.308030605316162,0.2833117544651031,0.9028840661048888,0.9028840661048888,0.0,169.98609924316406,217.0,48582.171875,0.0,3115.716064453125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777140617370604,1.0,0.0,0.0,3.662827968597412,3.662852287292481,8.952129633144068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.85009765625,0.0,1547.26708984375,1895.4371337890625,0.0,4108.8212890625,0.9081194400787354,1.0,0.0,3.0,1.0,0.0
12234180,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8894892334938049,0.4720204770565033,0.4273774027824402,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.9841837286949158,0.6297187805175781,0.598617672920227,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9121786952018738,0.5090479850769043,0.3571760654449463,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.819074809551239,0.3651499450206756,0.3491483330726623,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.7072799801826477,0.2312163114547729,1.0580710172653198,284.7935485839844,284.95001220703125,300.36895751953125,289.4132385253906,298.2289123535156,297.26617431640625,284.7864074707031,1.0,0.6324071288108826,0.4121190011501312,0.4121190011501312,1.0,1.0,-3.351139783859253,1.0407387018203735,2.310401201248169,0.2814512550830841,0.9005697965621948,0.9005697965621948,0.0,181.4913024902344,217.0,49592.73828125,0.0,3182.2529296875,1.0,279.8009338378906,283.0563659667969,292.5025634765625,295.7602233886719,293.1499938964844,293.1499938964844,279.75,36080.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987686574459076,1.0,0.0,0.0,3.661125421524048,3.661149501800537,8.943808325057034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.86474609375,0.0,1546.186767578125,1895.4371337890625,0.0,4195.171875,0.9077739715576172,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739131689071655,0.4704510867595672,0.4264373183250427,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681183099746704,0.6272484660148621,0.5963345766067505,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971447944641113,0.5099475979804993,0.3581577241420746,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805997908115387,0.364653617143631,0.3491831719875335,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949861645698547,0.2307078093290329,1.0581718683242798,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.638026237487793,0.4113602638244629,0.4113602638244629,1.0,1.0,-3.3484420776367188,1.0376646518707275,2.310777425765991,0.2792983949184418,0.898708701133728,0.898708701133728,0.0,192.71163940429688,235.0,49680.765625,0.0,3240.52734375,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992497742176056,1.0,0.0,0.0,3.656913995742798,3.656938076019287,8.92324408141576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.03173828125,0.0,1542.2142333984375,1895.4371337890625,0.0,4236.3759765625,0.9069290161132812,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.861207127571106,0.4695339202880859,0.425665020942688,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.95332133769989,0.6258957982063293,0.5949149131774902,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852189779281616,0.5113811492919922,0.3592329323291778,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945217490196228,0.3644702434539795,0.3492405712604522,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846618056297302,0.2303918749094009,1.0581704378128052,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.643401026725769,0.4106015563011169,0.4106015563011169,1.0,1.0,-3.3470733165740967,1.0350815057754517,2.3119919300079346,0.2769971787929535,0.8993353843688965,0.8993353843688965,0.0,203.14610290527344,235.0,48678.05078125,0.0,3297.16650390625,1.0,280.0014953613281,283.1680603027344,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986620306968689,1.0,0.0,0.0,3.654217958450317,3.654242038726807,8.910092219593935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.95703125,0.0,1538.8372802734375,1895.4371337890625,0.0,4185.9990234375,0.906345784664154,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514227867126465,0.4691959321498871,0.4255214929580688,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408614635467528,0.6254899501800537,0.5945242643356323,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760693073272705,0.5133135318756104,0.3607122004032135,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854515314102173,0.364657461643219,0.3496441841125488,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.676522970199585,0.2303421944379806,1.0591974258422852,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487944722175598,0.4100184440612793,0.4100184440612793,1.0,1.0,-3.3499224185943604,1.0344475507736206,2.3154749870300293,0.2756368517875671,0.8995668292045593,0.8995668292045593,0.0,212.6055908203125,253.0,48560.359375,0.0,3357.74658203125,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830007553100586,1.0,0.0,0.0,3.653419494628906,3.653443574905396,8.906199013836158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.12451171875,0.0,1537.5291748046875,1895.4371337890625,0.0,4154.751953125,0.9061034321784972,1.0,0.0,3.0,1.0,0.0
12234420,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.843183159828186,0.4691707789897918,0.4256349802017212,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9299012422561646,0.6256596446037292,0.5947120189666748,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8684131503105164,0.5155357122421265,0.3623707592487335,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7777383327484131,0.3650861084461212,0.3502499759197235,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.669646143913269,0.2304801791906356,1.0609456300735474,285.0516662597656,284.95001220703125,300.3791809082031,289.3802795410156,298.212158203125,297.2469482421875,285.058837890625,1.0,0.6542306542396545,0.4094353318214416,0.4094353318214416,1.0,1.0,-3.3551039695739746,1.0346616506576538,2.3204424381256104,0.2746456563472748,0.9015965461730956,0.9015965461730956,0.0,221.65298461914065,253.0,47594.33984375,0.0,3421.45361328125,1.0,280.29888916015625,283.3934326171875,292.31756591796875,295.2726745605469,293.1499938964844,293.1499938964844,280.3500061035156,35966.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974852979183197,1.0,0.0,0.0,3.654265880584717,3.654289960861206,8.910325846045453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.62548828125,0.0,1537.6676025390625,1895.4371337890625,0.0,4083.82470703125,0.906256139278412,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362459540367126,0.4693896174430847,0.4260927438735962,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205214381217957,0.6262634992599487,0.5954585075378418,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.862054705619812,0.5179939866065979,0.3642722070217132,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712273597717285,0.3657332360744476,0.3511166572570801,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.663889467716217,0.2308010309934616,1.063628315925598,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597950458526611,0.4088522493839264,0.4088522493839264,1.0,1.0,-3.363103151321411,1.0358611345291138,2.327242136001587,0.274037092924118,0.9031341671943665,0.9031341671943665,0.0,230.3349151611328,256.0,47538.375,0.0,3489.8271484375,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971214473247528,1.0,0.0,0.0,3.657388210296631,3.65741229057312,8.925558745431772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.615234375,0.0,1540.47998046875,1895.4371337890625,0.0,4051.898193359375,0.9068633913993835,1.0,0.0,3.0,1.0,0.0
12234540,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8315864205360413,0.4689868092536926,0.4262872338294983,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.914437174797058,0.626422643661499,0.5961064696311951,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8581951260566711,0.5199469923973083,0.3660080730915069,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7670304179191589,0.3660905957221985,0.3518572449684143,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6601905822753906,0.2309584021568298,1.065919280052185,284.98345947265625,284.95001220703125,300.3841247558594,289.36309814453125,298.2161560058594,297.25408935546875,284.9772644042969,1.0,0.6635744571685791,0.4082691371440887,0.4082691371440887,1.0,1.0,-3.369859218597412,1.0366030931472778,2.3332560062408447,0.2734221816062927,0.90223491191864,0.90223491191864,0.0,236.50733947753903,256.0,48581.35546875,0.0,3541.13330078125,1.0,280.0984191894531,283.28857421875,292.395263671875,295.5458374023437,293.1499938964844,293.1499938964844,280.04998779296875,35927.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783796072006226,1.0,0.0,0.0,3.6589722633361816,3.658996343612671,8.933291724133596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.47998046875,0.0,1542.6329345703125,1895.4371337890625,0.0,4114.6220703125,0.9072021842002868,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272626399993896,0.4680334031581878,0.4258099496364593,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091309309005736,0.6260625123977661,0.5961580872535706,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548017740249634,0.5214333534240723,0.3673058450222015,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632901668548584,0.3660997152328491,0.3521994352340698,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912863731384,0.2308749705553054,1.0669541358947754,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.666557788848877,0.4076860249042511,0.4076860249042511,1.0,1.0,-3.3725719451904297,1.035916090011597,2.336655855178833,0.2722706794738769,0.9017429947853088,0.9017429947853088,0.0,241.807373046875,259.0,48733.5,0.0,3578.037109375,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830901026725768,1.0,0.0,0.0,3.658692121505737,3.6587162017822266,8.931924071475805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8291015625,0.0,1542.7403564453125,1895.4371337890625,0.0,4155.525390625,0.9072030186653136,1.0,0.0,3.0,1.0,0.0
12234660,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.823394775390625,0.4667879045009613,0.4250551462173462,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9046493172645568,0.6253799200057983,0.5959018468856812,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.851951003074646,0.5226576924324036,0.3684130907058716,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7600252628326416,0.3658830821514129,0.3523123264312744,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.6539871692657471,0.2306233346462249,1.0671522617340088,284.8068542480469,284.95001220703125,300.3888244628906,289.3455810546875,298.2082824707031,297.2446594238281,284.79998779296875,1.0,0.6688919067382812,0.4071764349937439,0.4071764349937439,1.0,1.0,-3.373067617416382,1.034640550613403,2.3384270668029785,0.271003782749176,0.8994647264480591,0.8994647264480591,0.0,246.3584899902344,259.0,49734.34375,0.0,3605.419921875,1.0,279.8009948730469,283.0696105957031,292.41766357421875,295.6766357421875,293.1499938964844,293.1499938964844,279.75,36091.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920582175254822,1.0,0.0,0.0,3.656769990921021,3.6567940711975098,8.922540928324452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.05078125,0.0,1541.399169921875,1895.4371337890625,0.0,4232.62451171875,0.906809389591217,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.819641649723053,0.4653160870075226,0.4239407777786255,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005619883537292,0.6244109869003296,0.5952389240264893,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969274520874,0.5236706733703613,0.3692694902420044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569243907928467,0.3654581010341644,0.3521426618099212,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998772621155,0.2302032858133316,1.0663331747055054,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.670650839805603,0.4066668152809143,0.4066668152809143,1.0,1.0,-3.3707756996154785,1.0323984622955322,2.3383772373199463,0.2693855762481689,0.8977004289627075,0.8977004289627075,0.0,250.4463653564453,247.0,49819.3359375,0.0,3623.51171875,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963882565498352,1.0,0.0,0.0,3.652543544769287,3.652567625045776,8.901928367777145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66064453125,0.0,1537.3634033203125,1895.4371337890625,0.0,4269.4677734375,0.9059562683105468,1.0,0.0,3.0,1.0,0.0
