time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234780,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.818487823009491,0.4644840061664581,0.4228823184967041,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8995901942253113,0.6239725947380066,0.5945486426353455,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.849397599697113,0.5252236723899841,0.3701382279396057,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7562468647956848,0.3653335273265838,0.3518734574317932,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6504706740379333,0.2299625426530838,1.0648553371429443,284.8798522949219,284.95001220703125,300.3931579589844,289.3279113769531,298.1995544433594,297.2343139648437,284.8861389160156,1.0,0.670263409614563,0.4061571955680847,0.4061571955680847,1.0,1.0,-3.3676135540008545,1.0298558473587036,2.3377578258514404,0.2675813734531402,0.898374617099762,0.898374617099762,0.0,251.0089111328125,247.0,48791.54296875,0.0,3619.24560546875,1.0,280.0014038085937,283.179443359375,292.3056640625,295.3695068359375,293.1499938964844,293.1499938964844,280.04998779296875,36128.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903294444084167,1.0,0.0,0.0,3.649908781051636,3.649932861328125,8.889090281627432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.3291015625,0.0,1534.028564453125,1895.4371337890625,0.0,4217.84423828125,0.9053820967674256,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195580840110779,0.4642334282398224,0.422395646572113,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.90115088224411,0.624108076095581,0.5943917632102966,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517717719078064,0.5272868275642395,0.3713787198066711,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575705051422119,0.365581065416336,0.3518910706043243,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.651473879814148,0.2299948185682296,1.0641343593597412,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692051887512207,0.4056475758552551,0.4056475758552551,1.0,1.0,-3.3674795627593994,1.0283771753311155,2.339102268218994,0.2661269903182983,0.8986295461654663,0.8986295461654663,0.0,249.13140869140625,235.0,48639.27734375,0.0,3608.1513671875,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865871667861938,1.0,0.0,0.0,3.6491754055023193,3.6491994857788086,8.885518809620407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.2919921875,0.0,1532.7847900390625,1895.4371337890625,0.0,4185.71337890625,0.9051526188850404,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218696117401123,0.4643044471740722,0.4221351444721222,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.904202163219452,0.6245970129966736,0.5944992303848267,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554790019989014,0.5296516418457031,0.3727757930755615,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600945830345154,0.3660765290260315,0.3520762920379638,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535452604293823,0.2302274703979492,1.0639992952346802,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676605343818665,0.4051379561424255,0.4051379561424255,1.0,1.0,-3.3690311908721924,1.027485728263855,2.341545581817627,0.2649092972278595,0.900657057762146,0.900657057762146,0.0,245.86183166503903,235.0,47632.8984375,0.0,3593.044189453125,1.0,280.2987670898437,283.39971923828125,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782942533493042,1.0,0.0,0.0,3.6500751972198486,3.650099277496338,8.889901437214576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.80908203125,0.0,1532.9810791015625,1895.4371337890625,0.0,4113.87841796875,0.9053166508674622,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253507614135742,0.4646315574645996,0.4222000539302826,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088233709335328,0.6253908276557922,0.5949735641479492,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604828715324402,0.5322656631469727,0.3744052350521087,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637776136398315,0.3668003380298614,0.3525018393993377,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.656663179397583,0.2306583970785141,1.064726710319519,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658651828765869,0.4047472178936004,0.4047472178936004,1.0,1.0,-3.3730223178863525,1.02775776386261,2.345264434814453,0.2643212676048279,0.9021711945533752,0.9021711945533752,0.0,241.4859313964844,223.0,47535.75390625,0.0,3577.319091796875,1.0,280.3418884277344,283.4488830566406,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744341969490052,1.0,0.0,0.0,3.6532175540924072,3.653241634368897,8.9052139173873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.3798828125,0.0,1535.8179931640625,1895.4371337890625,0.0,4080.15771484375,0.9059285521507264,1.0,0.0,3.0,1.0,0.0
12235020,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8291060328483582,0.4643566906452179,0.4220975935459137,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9140847325325012,0.6256699562072754,0.5953420996665955,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8659030795097351,0.5343729853630066,0.3759361207485199,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7678551077842712,0.3672447204589844,0.3528957068920135,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6601685881614685,0.2309406548738479,1.065532088279724,284.9822692871094,284.95001220703125,300.4001159667969,289.2923889160156,298.2101135253906,297.2528381347656,284.9759216308594,1.0,0.663821816444397,0.4043565094470978,0.4043565094470978,1.0,1.0,-3.3766324520111084,1.0279078483581543,2.348724603652954,0.2638175785541534,0.9012369513511658,0.9012369513511658,0.0,236.7527618408203,223.0,48548.03125,0.0,3558.582763671875,1.0,280.0985412597656,283.2904357910156,292.32208251953125,295.4711303710937,293.1499938964844,293.1499938964844,280.04998779296875,35928.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813315868377686,1.0,0.0,0.0,3.654768228530884,3.654792070388794,8.912775228964165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.22998046875,0.0,1537.9476318359375,1895.4371337890625,0.0,4140.28759765625,0.9062614440917968,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323456645011902,0.4635387063026428,0.4213737249374389,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189416766166688,0.6253864765167236,0.5951014161109924,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709122538566589,0.5360095500946045,0.3770542442798614,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715714573860168,0.3673427104949951,0.3529365062713623,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700132369995,0.2309862226247787,1.0653126239776611,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.661404550075531,0.4039657711982727,0.4039657711982727,1.0,1.0,-3.3766093254089355,1.026786208152771,2.349823236465454,0.2628604173660278,0.9007018208503723,0.9007018208503723,0.0,232.1912841796875,211.0,48674.32421875,0.0,3532.236083984375,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857776165008544,1.0,0.0,0.0,3.654411792755127,3.654435873031616,8.911036957215401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03369140625,0.0,1537.987060546875,1895.4371337890625,0.0,4178.7392578125,0.9062469601631165,1.0,0.0,3.0,1.0,0.0
12235140,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8355836868286133,0.4624324440956116,0.4203992187976837,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.923880934715271,0.6247555017471313,0.5945453643798828,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.8760029077529907,0.5373832583427429,0.3780003190040588,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7753101587295532,0.367215633392334,0.3527737557888031,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.6665757298469543,0.2308652997016906,1.0643854141235352,284.80181884765625,284.95001220703125,300.40252685546875,289.2748107910156,298.2042236328125,297.2465209960937,284.7947998046875,1.0,0.6586788296699524,0.4035750329494476,0.4035750329494476,1.0,1.0,-3.374601125717163,1.0249731540679932,2.34962797164917,0.2616214752197265,0.8983723521232605,0.8983723521232605,0.0,227.5136566162109,211.0,49650.4765625,0.0,3500.56884765625,1.0,279.8011169433594,283.0683898925781,292.3443603515625,295.5981140136719,293.1499938964844,293.1499938964844,279.75,36097.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944939613342284,1.0,0.0,0.0,3.652365446090698,3.652389287948608,8.901059800336952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.27197265625,0.0,1536.5306396484375,1895.4371337890625,0.0,4253.3818359375,0.9058273434638976,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386416435241699,0.4611023962497711,0.4190868437290191,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286316633224488,0.6238245368003845,0.5935834646224976,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809719681739807,0.5385460257530212,0.3787072002887726,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788937091827393,0.3668811023235321,0.3523475527763366,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305765002965927,1.062533974647522,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.655623197555542,0.4031843245029449,0.4031843245029449,1.0,1.0,-3.369981288909912,1.0222505331039429,2.34773063659668,0.2600364983081817,0.8965451121330261,0.8965451121330261,0.0,222.8473052978516,199.0,49712.921875,0.0,3462.91748046875,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985963702201844,1.0,0.0,0.0,3.647961139678955,3.647985219955444,8.879605957190506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7001953125,0.0,1532.32666015625,1895.4371337890625,0.0,4288.15625,0.9049367308616638,1.0,0.0,3.0,1.0,0.0
12235260,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8423712253570557,0.4604014456272125,0.4179408252239227,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9341815710067748,0.6234129071235657,0.5927024483680725,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8866921663284302,0.5402616262435913,0.3795198500156402,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7830653190612793,0.3668466508388519,0.3519421517848968,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6731541156768799,0.2304648756980896,1.0605895519256592,284.8719177246094,284.95001220703125,300.4040222167969,289.25750732421875,298.1969299316406,297.2388916015625,284.8781433105469,1.0,0.652393102645874,0.4027686417102813,0.4027686417102813,1.0,1.0,-3.3656883239746094,1.0195846557617188,2.34610366821289,0.258308857679367,0.8971539735794067,0.8971539735794067,0.0,217.7344512939453,199.0,48675.02734375,0.0,3423.568115234375,1.0,280.00128173828125,283.1759033203125,292.23297119140625,295.2890625,293.1499938964844,293.1499938964844,280.04998779296875,36138.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923080205917358,1.0,0.0,0.0,3.645120143890381,3.64514422416687,8.865781069289369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.10107421875,0.0,1528.78271484375,1895.4371337890625,0.0,4234.75732421875,0.9043181538581848,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475993871688843,0.4602639675140381,0.4174136519432068,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414649605751038,0.6235606074333191,0.5924071669578552,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051198005676,0.5424863696098328,0.3807578086853027,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885891795158386,0.3671754598617553,0.3518840372562408,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778916120529175,0.2306150943040847,1.059679627418518,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492289900779724,0.4023529589176178,0.4023529589176178,1.0,1.0,-3.36501693725586,1.018177509307861,2.346839427947998,0.2570181787014007,0.8973520994186401,0.8973520994186401,0.0,211.8661193847656,187.0,48517.7578125,0.0,3388.31982421875,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883501529693604,1.0,0.0,0.0,3.6441807746887207,3.644204616546631,8.861211426847149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1943359375,0.0,1527.3175048828125,1895.4371337890625,0.0,4200.873046875,0.9040429592132568,1.0,0.0,3.0,1.0,0.0
12235380,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8537548184394836,0.4604327082633972,0.4171394407749176,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9496581554412842,0.6240491271018982,0.5924063920974731,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.902279496192932,0.5450060367584229,0.3821788430213928,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7949723601341248,0.3677417933940887,0.3520267605781555,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6834351420402527,0.2309528142213821,1.0595029592514038,285.0480651855469,284.95001220703125,300.4045104980469,289.2406311035156,298.2017517089844,297.2486877441406,285.0549621582031,1.0,0.646147608757019,0.4019372761249542,0.4019372761249542,1.0,1.0,-3.3663487434387207,1.0174654722213743,2.348883390426636,0.2560009062290191,0.8993234038352966,0.8993234038352966,0.0,205.6917266845703,187.0,47511.09375,0.0,3355.922607421875,1.0,280.29864501953125,283.39599609375,292.17413330078125,295.1234130859375,293.1499938964844,293.1499938964844,280.3500061035156,35974.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97987163066864,1.0,0.0,0.0,3.644876003265381,3.64490008354187,8.864593610269367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.4638671875,0.0,1527.2855224609375,1895.4371337890625,0.0,4127.607421875,0.9041613936424256,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610871434211731,0.4608449637889862,0.417206734418869,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588122963905334,0.6248325109481812,0.5927926898002625,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121804237365724,0.5477675795555115,0.3838522136211395,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023937940597534,0.3685272336006164,0.3524315655231476,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899616122245789,0.231476753950119,1.0602787733078003,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.643230676651001,0.4015215933322906,0.4015215933322906,1.0,1.0,-3.370322704315185,1.017669439315796,2.3526532649993896,0.2553215622901916,0.9007851481437684,0.9007851481437684,0.0,199.1983184814453,175.0,47414.03125,0.0,3327.7080078125,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758619666099548,1.0,0.0,0.0,3.647826433181762,3.647850513458252,8.878950552571041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.18115234375,0.0,1529.8995361328125,1895.4371337890625,0.0,4092.651123046875,0.9047298431396484,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686226606369019,0.4606535732746124,0.4171202182769775,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676631689071656,0.6250959038734436,0.5930870771408081,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229084253311156,0.5500004291534424,0.3854322731494903,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098894953727722,0.36902517080307,0.3528183698654175,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966890692710876,0.2318413406610489,1.0611867904663086,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403663158416748,0.4011059105396271,0.4011059105396271,1.0,1.0,-3.3740363121032715,1.017772555351257,2.356263875961304,0.2547223269939422,0.8998051881790161,0.8998051881790161,0.0,192.92872619628903,175.0,48425.12109375,0.0,3300.1083984375,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982656955718994,1.0,0.0,0.0,3.649176836013794,3.649200916290283,8.885525062396482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.7861328125,0.0,1531.802734375,1895.4371337890625,0.0,4151.77587890625,0.9050177931785583,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753339648246765,0.4599182307720184,0.4164307117462158,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.975157618522644,0.6247951984405518,0.5927883386611938,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328556656837464,0.5517483353614807,0.3865992724895477,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163566589355469,0.3691693842411041,0.3528628051280975,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027497291564941,0.231959730386734,1.0611083507537842,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.9309387207031,1.0,0.6373422145843506,0.4007079899311065,0.4007079899311065,1.0,1.0,-3.3742175102233887,1.016693115234375,2.3575243949890137,0.2537412345409393,0.8992217183113098,0.8992217183113098,0.0,187.26161193847656,163.0,48553.71484375,0.0,3267.880859375,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870524406433104,1.0,0.0,0.0,3.648606061935425,3.648629903793335,8.882745419214189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.4521484375,0.0,1531.608154296875,1895.4371337890625,0.0,4189.71826171875,0.904956042766571,1.0,0.0,3.0,1.0,0.0
12235620,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8824553489685059,0.4596105217933655,0.4156929850578308,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9824931621551514,0.6248164176940918,0.5923720598220825,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9431465268135072,0.5538896918296814,0.3877362608909607,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8229200839996338,0.3694928586483001,0.3528201580047607,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7090055346488953,0.2321747988462448,1.060666561126709,285.0521545410156,284.95001220703125,300.4019775390625,289.20849609375,298.205322265625,297.2606811523437,285.0585021972656,1.0,0.6342237591743469,0.4003100395202636,0.4003100395202636,1.0,1.0,-3.373610258102417,1.015350580215454,2.358259677886963,0.2525390088558197,0.9010550379753112,0.9010550379753112,0.0,181.5861053466797,163.0,47570.0078125,0.0,3233.827392578125,1.0,280.30126953125,283.3992919921875,292.1839599609375,295.1607666015625,293.1499938964844,293.1499938964844,280.3500061035156,35924.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814901351928712,1.0,0.0,0.0,3.6499414443969727,3.649965524673462,8.889249443200242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.0263671875,0.0,1532.5350341796875,1895.4371337890625,0.0,4141.6630859375,0.9052521586418152,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913941979408264,0.4597548246383667,0.4154479503631592,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907219409942628,0.6252700686454773,0.5924032330513,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.955030083656311,0.5564492344856262,0.3892238736152649,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007121086121,0.3700948655605316,0.3530408442020416,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162314057350159,0.2325865924358368,1.0609902143478394,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.631210207939148,0.3999121189117431,0.3999121189117431,1.0,1.0,-3.375791549682617,1.0149750709533691,2.360816478729248,0.2516575455665588,0.9024710059165956,0.9024710059165956,0.0,175.41619873046875,166.0,47461.8828125,0.0,3203.222900390625,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783713817596436,1.0,0.0,0.0,3.65339994430542,3.65342378616333,8.906102948458283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.18505859375,0.0,1535.8443603515625,1895.4371337890625,0.0,4114.55078125,0.9059489369392396,1.0,0.0,3.0,1.0,0.0
12235740,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8968827128410339,0.459421306848526,0.4152871072292328,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.995435118675232,0.6253120303153992,0.5925524830818176,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9625323414802552,0.5585772395133972,0.3907818794250488,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8358021378517151,0.3704639971256256,0.3533928692340851,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7206240892410278,0.2328623086214065,1.0619776248931885,284.9730224609375,284.95001220703125,300.3986511230469,289.1935119628906,298.2074890136719,297.2679443359375,284.9666442871094,1.0,0.6300600171089172,0.3995141983032226,0.3995141983032226,1.0,1.0,-3.3792643547058105,1.0150394439697266,2.364224910736084,0.2510132491588592,0.9014641046524048,0.9014641046524048,0.0,171.94473266601562,166.0,48471.9921875,0.0,3191.040283203125,1.0,280.0985717773437,283.2851867675781,292.2293395996094,295.3789978027344,293.1499938964844,293.1499938964844,280.04998779296875,35915.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851853251457214,1.0,0.0,0.0,3.655128002166748,3.655152082443237,8.914530553738587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.17724609375,0.0,1538.2470703125,1895.4371337890625,0.0,4173.630859375,0.9063299894332886,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989537358283997,0.4586002826690674,0.4146493673324585,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973209500312804,0.6248542666435242,0.5922377109527588,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550091743468,0.5602633953094482,0.3920093178749084,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377292633057,0.3705101013183594,0.3534916043281555,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225556373596191,0.2329028844833374,1.062290906906128,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293882727622986,0.3991162478923797,0.3991162478923797,1.0,1.0,-3.3800957202911377,1.014184832572937,2.365910768508911,0.2500856220722198,0.9008720517158508,0.9008720517158508,0.0,170.39166259765625,169.0,48605.24609375,0.0,3183.95556640625,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989303171634674,1.0,0.0,0.0,3.654853343963623,3.654877424240112,8.913190185921849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49658203125,0.0,1538.4271240234375,1895.4371337890625,0.0,4209.05126953125,0.9063391089439392,1.0,0.0,3.0,1.0,0.0
12235860,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8991357088088989,0.4575101435184479,0.4138341248035431,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.9977166652679444,0.6240840554237366,0.5916970372200012,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9679816961288452,0.5616952776908875,0.3931135237216949,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.8386778831481934,0.3703416883945465,0.353447288274765,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.7230914235115051,0.2327720671892166,1.0620996952056885,284.79376220703125,284.95001220703125,300.3938293457031,289.17938232421875,298.19854736328125,297.2602844238281,284.786865234375,1.0,0.6290727853775024,0.3987144231796264,0.3987144231796264,1.0,1.0,-3.379514455795288,1.012831449508667,2.366682767868042,0.2489539533853531,0.898497462272644,0.898497462272644,0.0,169.88148498535156,169.0,49594.43359375,0.0,3179.708251953125,1.0,279.8011169433594,283.06414794921875,292.2469482421875,295.4957275390625,293.1499938964844,293.1499938964844,279.75,36094.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997690498828888,1.0,0.0,0.0,3.652823209762573,3.652847290039064,8.903292041395616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.57958984375,0.0,1537.0208740234375,1895.4371337890625,0.0,4280.49755859375,0.9059268832206726,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975123763084412,0.456199586391449,0.412724494934082,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967320561408995,0.623032808303833,0.5908097624778748,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678815007209778,0.562915027141571,0.3940029144287109,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378010988235474,0.3699686527252197,0.3531793355941772,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223019599914551,0.2324646860361099,1.061113953590393,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289164423942566,0.3983125686645508,0.3983125686645508,1.0,1.0,-3.376678228378296,1.0106985569000244,2.3659794330596924,0.2475358843803405,0.8966376185417175,0.8966376185417175,0.0,170.2530059814453,172.0,49673.12890625,0.0,3175.479736328125,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648399829864502,3.648423910140991,8.881741564437107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4609375,0.0,1532.8140869140625,1895.4371337890625,0.0,4300.0,0.9050341248512268,1.0,0.0,3.0,1.0,0.0
12235980,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8957593441009521,0.4555023908615112,0.411798745393753,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.995567798614502,0.6225053668022156,0.5900389552116394,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9676058888435364,0.5647054314613342,0.3950221538543701,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8367323279380798,0.3698945045471191,0.3529574275016784,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7213097214698792,0.2323244214057922,1.060109257698059,284.8665771484375,284.95001220703125,300.3873596191406,289.1662902832031,298.18829345703125,297.2516784667969,284.8729248046875,1.0,0.6289499402046204,0.3979107439517975,0.3979107439517975,1.0,1.0,-3.3743815422058105,1.0087597370147705,2.36562180519104,0.246066927909851,0.8972254991531372,0.8972254991531372,0.0,170.81207275390625,172.0,48652.6015625,0.0,3173.55810546875,1.0,280.00128173828125,283.17388916015625,292.1420593261719,295.19366455078125,293.1499938964844,293.1499938964844,280.04998779296875,36139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947866797447203,1.0,0.0,0.0,3.6455235481262207,3.645547389984131,8.867742735674256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.17919921875,0.0,1529.2401123046875,1895.4371337890625,0.0,4255.8701171875,0.904408872127533,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952124118804932,0.4553525745868683,0.4114927053451538,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952417016029358,0.6225345730781555,0.5898717641830444,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684614539146424,0.5670109391212463,0.3964908123016357,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365659117698669,0.3701797127723694,0.3530983030796051,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210907936096191,0.2324369102716446,1.0601805448532104,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293253898620605,0.3975088894367218,0.3975088894367218,1.0,1.0,-3.375826597213745,1.008112549781799,2.367714166641236,0.2450407743453979,0.8974143266677856,0.8974143266677856,0.0,171.0726318359375,175.0,48515.01953125,0.0,3178.31982421875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908283352851868,1.0,0.0,0.0,3.6445462703704834,3.6445703506469727,8.862989488989115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9267578125,0.0,1527.7359619140625,1895.4371337890625,0.0,4222.11376953125,0.9041259288787842,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949406147003174,0.4554972648620605,0.4114418923854828,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951111078262328,0.6229007840156555,0.5900099277496338,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695466160774232,0.5696097016334534,0.3981504440307617,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366269469261169,0.3706975281238556,0.3534492254257202,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210956811904907,0.232728436589241,1.0610098838806152,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299891471862793,0.3971070647239685,0.3971070647239685,1.0,1.0,-3.3793413639068604,1.0081753730773926,2.371165990829468,0.2442874759435653,0.8993877172470093,0.8993877172470093,0.0,171.37350463867188,175.0,47527.23046875,0.0,3187.97509765625,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982344090938568,1.0,0.0,0.0,3.645218849182129,3.645242691040039,8.866260827744554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.66357421875,0.0,1527.675537109375,1895.4371337890625,0.0,4149.06591796875,0.9042391180992126,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952071666717529,0.4558743238449096,0.4117294251918793,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953752160072328,0.6235557198524475,0.5905392169952393,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711130857467652,0.5724449157714844,0.4000697731971741,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371285796165466,0.371428370475769,0.3540667295455932,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.721515417098999,0.2331980317831039,1.0628011226654053,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309716105461121,0.3967499434947967,0.3967499434947967,1.0,1.0,-3.38552474975586,1.0092734098434448,2.376251220703125,0.2439837604761123,0.9008635878562928,0.9008635878562928,0.0,171.6134490966797,178.0,47450.375,0.0,3203.319580078125,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783249497413636,1.0,0.0,0.0,3.648165225982666,3.6481893062591553,8.880600148586382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.35107421875,0.0,1530.2781982421875,1895.4371337890625,0.0,4114.14599609375,0.9048061370849608,1.0,0.0,3.0,1.0,0.0
12236220,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8946853280067444,0.4556498229503631,0.4118686318397522,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.995056688785553,0.623690128326416,0.5909831523895264,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9718950390815736,0.5747217535972595,0.4018905162811279,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8370406627655029,0.3718648850917816,0.3546692132949829,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.721464991569519,0.2335000485181808,1.06472909450531,284.9759826660156,284.95001220703125,300.3690185546875,289.1435546875,298.1930236816406,297.2709350585937,284.9698181152344,1.0,0.6321191191673279,0.3963928520679474,0.3963928520679474,1.0,1.0,-3.391465425491333,1.0102849006652832,2.38118052482605,0.243770882487297,0.8999091982841492,0.8999091982841492,0.0,172.27825927734375,178.0,48485.6796875,0.0,3220.6142578125,1.0,280.0986633300781,283.29083251953125,292.1722106933594,295.3121032714844,293.1499938964844,293.1499938964844,280.04998779296875,35938.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851484298706056,1.0,0.0,0.0,3.6495401859283447,3.649564027786255,8.887294598025619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.0966796875,0.0,1532.1990966796875,1895.4371337890625,0.0,4173.3125,0.9050989151000975,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922846913337708,0.4548806846141815,0.411410927772522,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933083653450012,0.6232593655586243,0.5908381938934326,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708770513534546,0.5764926075935364,0.4032808840274811,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.3719398975372314,0.3549274206161499,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409935951233,0.2335457354784011,1.0656561851501465,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331853270530701,0.3960357308387756,0.3960357308387756,1.0,1.0,-3.393845319747925,1.0100682973861694,2.383776903152466,0.243136316537857,0.8993666172027588,0.8993666172027588,0.0,173.7059326171875,181.0,48635.72265625,0.0,3234.287353515625,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895788431167604,1.0,0.0,0.0,3.649036407470703,3.649060487747192,8.884841804501775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79150390625,0.0,1532.0635986328125,1895.4371337890625,0.0,4211.41455078125,0.9050507545471193,1.0,0.0,3.0,1.0,0.0
12236340,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8896721601486206,0.454527199268341,0.4109056890010834,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9913150668144226,0.6231467127799988,0.5905797481536865,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.969635248184204,0.5786704421043396,0.4046440124511719,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8336936831474304,0.372189849615097,0.3550982177257538,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7185904383659363,0.2336804270744323,1.0662024021148682,285.056884765625,284.95001220703125,300.3568725585937,289.1341552734375,298.18670654296875,297.2694702148437,285.06329345703125,1.0,0.634216845035553,0.3956786394119262,0.3956786394119262,1.0,1.0,-3.3954246044158936,1.009582757949829,2.3858418464660645,0.2422758340835571,0.9012460708618164,0.9012460708618164,0.0,175.2292022705078,181.0,47670.71484375,0.0,3246.71923828125,1.0,280.3013000488281,283.4053039550781,292.1098937988281,295.08935546875,293.1499938964844,293.1499938964844,280.3500061035156,35919.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840520024299622,1.0,0.0,0.0,3.65047287940979,3.6504969596862793,8.891838660929352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.1591796875,0.0,1533.0904541015625,1895.4371337890625,0.0,4163.8447265625,0.9053682088851928,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882705569267273,0.4546120166778564,0.4108815491199493,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902085661888124,0.6234586238861084,0.590764582157135,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695438146591188,0.5812709927558899,0.4063684046268463,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727130591869354,0.3555304706096649,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178278565406799,0.2340052723884582,1.0674952268600464,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353989839553833,0.3953215181827545,0.3953215181827545,1.0,1.0,-3.3997609615325928,1.010043025016785,2.3897180557250977,0.2417199164628982,0.9027182459831238,0.9027182459831238,0.0,176.33270263671875,184.0,47583.375,0.0,3263.023193359375,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980951964855194,1.0,0.0,0.0,3.654062271118164,3.654086351394653,8.909332791517954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90380859375,0.0,1536.53369140625,1895.4371337890625,0.0,4136.99267578125,0.9060932397842408,1.0,0.0,3.0,1.0,0.0
12236460,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8867173194885254,0.4542214870452881,0.4108412563800812,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.988968312740326,0.6233564615249634,0.5909625291824341,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9692885875701904,0.5834150314331055,0.4080814719200134,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.831865131855011,0.3729974329471588,0.3559885323047638,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7169877886772156,0.234187975525856,1.0689477920532229,284.98046875,284.95001220703125,300.34283447265625,289.1259765625,298.1848449707031,297.2752685546875,284.9742431640625,1.0,0.6366487145423889,0.3948744237422943,0.3948744237422943,1.0,1.0,-3.4043142795562744,1.0103236436843872,2.3939905166625977,0.2410607933998108,0.9017735123634338,0.9017735123634338,0.0,177.5577392578125,184.0,48609.0390625,0.0,3280.560546875,1.0,280.0985717773437,283.2933044433594,292.16217041015625,295.3168029785156,293.1499938964844,293.1499938964844,280.04998779296875,35906.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878033399581908,1.0,0.0,0.0,3.655959367752075,3.655983448028565,8.918586900108494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.40478515625,0.0,1539.1112060546875,1895.4371337890625,0.0,4196.17578125,0.9065107703208924,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.883784294128418,0.4533564150333404,0.4102832376956939,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865708351135254,0.6227611899375916,0.5906467437744141,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697254180908,0.5851088762283325,0.4094108641147613,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822301864624,0.3729618489742279,0.3561392426490783,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151699066162109,0.2341387420892715,1.0694702863693235,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.637758195400238,0.3944273293018341,0.3944273293018341,1.0,1.0,-3.405678033828736,1.009490966796875,2.3961870670318604,0.2400176525115966,0.9012416005134584,0.9012416005134584,0.0,179.3383331298828,187.0,48748.76171875,0.0,3294.0439453125,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919795393943788,1.0,0.0,0.0,3.655881404876709,3.6559054851531982,8.918206049202126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50439453125,0.0,1539.4996337890625,1895.4371337890625,0.0,4231.953125,0.9065626263618468,1.0,0.0,3.0,1.0,0.0
12236580,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8804069757461548,0.4522316753864288,0.4095240831375122,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.9836973547935486,0.6218588352203369,0.5900764465332031,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.9655745625495912,0.5865471363067627,0.4105923771858215,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.827393114566803,0.37271648645401,0.3561172485351562,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.7129389643669128,0.2339239865541458,1.069349765777588,284.8021545410156,284.95001220703125,300.3282775878906,289.1176147460937,298.171875,297.2662658691406,284.7953491210937,1.0,0.6387346386909485,0.3939802348613739,0.3939802348613739,1.0,1.0,-3.4053337574005127,1.0080736875534058,2.3972601890563965,0.238747701048851,0.8989258408546448,0.8989258408546448,0.0,181.2909393310547,187.0,49744.90625,0.0,3304.610107421875,1.0,279.80108642578125,283.07281494140625,292.1857604980469,295.4411315917969,293.1499938964844,293.1499938964844,279.75,36083.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654062986373901,3.654087066650391,8.909336770557275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.95703125,0.0,1538.3201904296875,1895.4371337890625,0.0,4300.0,0.90619695186615,1.0,0.0,3.0,1.0,0.0
