time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764050006866455,0.4508955776691437,0.4084562659263611,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801471829414368,0.6206818222999573,0.5891404151916504,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627904295921326,0.5877758860588074,0.4115377962589264,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244285583496094,0.3722720742225647,0.3558509945869446,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101175785064697,0.2335395216941833,1.068342924118042,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395101547241211,0.3935331404209137,0.3935331404209137,1.0,1.0,-3.402533531188965,1.0058168172836304,2.396716833114624,0.2371748834848404,0.8971241116523743,0.8971241116523743,0.0,183.4781646728516,190.0,49825.0078125,0.0,3310.88720703125,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649874210357666,3.649898052215576,8.888921456673415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.89697265625,0.0,1534.3636474609375,1895.4371337890625,0.0,4300.0,0.9053555727005004,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.873037576675415,0.4501708745956421,0.4075576961040497,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770175218582152,0.6200299263000488,0.5883058309555054,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.960604727268219,0.5896044969558716,0.412610650062561,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219051361083984,0.3721343278884887,0.3556183576583862,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076036334037781,0.2333310395479202,1.0672630071640017,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402119994163513,0.3930860161781311,0.3930860161781311,1.0,1.0,-3.4001543521881104,1.003711462020874,2.3964428901672363,0.235533207654953,0.8977648019790649,0.8977648019790649,0.0,185.3707275390625,190.0,48799.8984375,0.0,3316.419677734375,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996723771095276,1.0,0.0,0.0,3.647229671478272,3.6472537517547607,8.876045285433065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.775390625,0.0,1531.0439453125,1895.4371337890625,0.0,4272.31201171875,0.9047817587852478,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712461590766907,0.4499910771846771,0.4072611927986145,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.975273609161377,0.6199334263801575,0.5880594253540039,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.960046410560608,0.591964840888977,0.4141407907009125,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206149339675903,0.3723621070384979,0.355741024017334,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062627077102661,0.2333838492631912,1.0672321319580078,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.91802978515625,1.0,0.641062319278717,0.3927367329597473,0.3927367329597473,1.0,1.0,-3.401444673538208,1.0031249523162842,2.398319721221924,0.2345773726701736,0.8980031609535217,0.8980031609535217,0.0,186.6115264892578,193.0,48660.5390625,0.0,3326.60888671875,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932037591934204,1.0,0.0,0.0,3.646472454071045,3.646496295928955,8.87235955815413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.73486328125,0.0,1529.7840576171875,1895.4371337890625,0.0,4242.396484375,0.904548168182373,1.0,0.0,3.0,1.0,0.0
12236820,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8700664639472961,0.4501084983348846,0.4072138369083404,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9741069078445436,0.6201756000518799,0.5881107449531555,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9601237177848816,0.5946290493011475,0.4158615469932556,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8198460936546326,0.372828722000122,0.3560699224472046,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7054572105407715,0.2336239069700241,1.067949891090393,285.05340576171875,284.95001220703125,300.2984619140625,289.0997619628906,298.1582946777344,297.2652282714844,285.0602722167969,1.0,0.6420589685440063,0.3923874497413635,0.3923874497413635,1.0,1.0,-3.4047720432281494,1.0032485723495483,2.40152359008789,0.2339030057191848,0.900022029876709,0.900022029876709,0.0,187.63096618652344,193.0,47667.84765625,0.0,3340.220703125,1.0,280.2987060546875,283.40411376953125,292.0370788574219,294.9924621582031,293.1499938964844,293.1499938964844,280.3500061035156,35964.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850040078163148,1.0,0.0,0.0,3.647357225418091,3.64738130569458,8.876666584001214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.93896484375,0.0,1529.9642333984375,1895.4371337890625,0.0,4172.06640625,0.9047091007232666,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696157932281494,0.4504589736461639,0.4074977338314056,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736465215682985,0.6207062602043152,0.5885457396507263,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609647989273072,0.5975342988967896,0.4178447723388672,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196978569030762,0.3735125064849853,0.3566631078720093,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.705290675163269,0.2340486943721771,1.0696282386779783,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432700157165527,0.3920381963253021,0.3920381963253021,1.0,1.0,-3.410749673843384,1.0042718648910522,2.406477928161621,0.2335485517978668,0.9015389680862428,0.9015389680862428,0.0,188.39871215820312,196.0,47589.6953125,0.0,3358.5302734375,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811564683914183,1.0,0.0,0.0,3.650496006011963,3.650520086288452,8.891951210898696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.76025390625,0.0,1532.79052734375,1895.4371337890625,0.0,4138.76806640625,0.9053201079368592,1.0,0.0,3.0,1.0,0.0
12236940,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8686835169792175,0.4502171277999878,0.4076308012008667,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9727393388748168,0.6207188963890076,0.5888892412185669,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9612793922424316,0.599856972694397,0.4197168946266174,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8192041516304016,0.3739019930362701,0.3572368621826172,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.704834520816803,0.2343089580535888,1.0714370012283323,284.9828491210937,284.95001220703125,300.283203125,289.0904235839844,298.15972900390625,297.27557373046875,284.9767150878906,1.0,0.6445680856704712,0.3916889131069183,0.3916889131069183,1.0,1.0,-3.4164462089538574,1.0051884651184082,2.4112579822540283,0.2332761436700821,0.9006293416023254,0.9006293416023254,0.0,189.4550628662109,196.0,48627.15625,0.0,3377.91748046875,1.0,280.0985717773437,283.2977905273437,292.1205139160156,295.2685241699219,293.1499938964844,293.1499938964844,280.04998779296875,35928.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880669713020324,1.0,0.0,0.0,3.652065992355346,3.652090072631836,8.899601198208984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.54541015625,0.0,1534.9305419921875,1895.4371337890625,0.0,4198.44091796875,0.9056567549705504,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663092255592346,0.4494404196739197,0.4071740508079529,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.970405638217926,0.6201719641685486,0.5886451601982117,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600505232810974,0.6016620397567749,0.4211409389972687,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175452947616577,0.3739309906959533,0.3574629724025726,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032653093338013,0.2343153059482574,1.072238206863403,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457284688949585,0.3913396298885345,0.3913396298885345,1.0,1.0,-3.4185588359832764,1.0048820972442627,2.4136767387390137,0.2325942665338516,0.9001305103302002,0.9001305103302002,0.0,191.1690826416016,199.0,48775.29296875,0.0,3392.83984375,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925668835639954,1.0,0.0,0.0,3.651766061782837,3.651790142059326,8.898139185475884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24951171875,0.0,1535.0203857421875,1895.4371337890625,0.0,4236.96630859375,0.9056538343429564,1.0,0.0,3.0,1.0,0.0
12237060,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8634193539619446,0.4483716785907745,0.4064768552780151,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.967463493347168,0.6192759871482849,0.5880983471870422,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.9582402110099792,0.603175699710846,0.4223862290382385,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8154046535491943,0.373722106218338,0.3574869930744171,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.7012161612510681,0.2341381013393402,1.072319746017456,284.8063659667969,284.95001220703125,300.2677307128906,289.0809326171875,298.14801025390625,297.26812744140625,284.79962158203125,1.0,0.6467508673667908,0.3909171223640442,0.3909171223640442,1.0,1.0,-3.4186930656433105,1.0037031173706057,2.414989948272705,0.2314550280570984,0.8978511095046997,0.8978511095046997,0.0,193.11111450195312,199.0,49777.875,0.0,3404.491455078125,1.0,279.8011779785156,283.078857421875,292.15167236328125,295.40679931640625,293.1499938964844,293.1499938964844,279.75,36093.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498055458068848,3.649829626083374,8.888587217370514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.57568359375,0.0,1533.6492919921875,1895.4371337890625,0.0,4300.0,0.9052525758743286,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599095940589905,0.4470740854740143,0.405451625585556,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637634754180908,0.6180796027183533,0.587156355381012,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033181190492,0.6044599413871765,0.4233754873275757,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126689791679382,0.3732950091361999,0.357246071100235,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985851526260376,0.2337771356105804,1.071450114250183,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475642919540405,0.3904946446418762,0.3904946446418762,1.0,1.0,-3.4161853790283203,1.0016133785247805,2.41457200050354,0.2299811393022537,0.8960853815078735,0.8960853815078735,0.0,195.3155059814453,202.0,49861.97265625,0.0,3411.500244140625,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64553427696228,3.6455581188201904,8.867795031619607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.255859375,0.0,1529.582275390625,1895.4371337890625,0.0,4300.0,0.904390275478363,1.0,0.0,3.0,1.0,0.0
12237180,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8569300174713135,0.446370929479599,0.4045808911323547,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9604870080947876,0.6173885464668274,0.5862953066825867,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9537103176116944,0.6063486337661743,0.4244876503944397,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.810278058052063,0.3731624484062195,0.3570246994495392,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6962692737579346,0.2335820496082306,1.070456624031067,284.8794250488281,284.95001220703125,300.2520446777344,289.0712890625,298.13494873046875,297.2593994140625,284.8856506347656,1.0,0.6482951641082764,0.3900721371173858,0.3900721371173858,1.0,1.0,-3.4139726161956787,0.9996312260627748,2.4143412113189697,0.2284206449985504,0.8967564105987549,0.8967564105987549,0.0,197.2377319335937,202.0,48837.83203125,0.0,3417.552001953125,1.0,280.001220703125,283.1883544921875,292.061767578125,295.1234130859375,293.1499938964844,293.1499938964844,280.04998779296875,36130.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977037906646729,1.0,0.0,0.0,3.642868280410767,3.642892360687256,8.854830184645834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.43359375,0.0,1526.2205810546875,1895.4371337890625,0.0,4280.60986328125,0.9038091897964478,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553383350372314,0.4462016522884369,0.4043000340461731,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437940597534,0.6172395348548889,0.5860075950622559,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.953263223171234,0.6087706685066223,0.4260622262954712,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090369701385498,0.3733876943588257,0.3571502566337585,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950380802154541,0.2336414903402328,1.0704773664474487,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491653323173523,0.3896496593952179,0.3896496593952179,1.0,1.0,-3.415351390838623,0.9988675713539124,2.4164836406707764,0.2272624671459198,0.8970248699188232,0.8970248699188232,0.0,198.51220703125,205.0,48699.49609375,0.0,3428.222900390625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945534467697144,1.0,0.0,0.0,3.642132043838501,3.6421561241149902,8.851251322994358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19140625,0.0,1524.968505859375,1895.4371337890625,0.0,4253.88720703125,0.9035782217979432,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542800545692444,0.4463222026824951,0.4042595326900482,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573901891708374,0.6174200177192688,0.5860062837600708,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534099102020264,0.611494243144989,0.4278234243392944,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082858920097351,0.3738457560539245,0.3574747443199157,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.694294273853302,0.2338828444480896,1.0712178945541382,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.650172770023346,0.3892271518707275,0.3892271518707275,1.0,1.0,-3.418694496154785,0.9987660050392152,2.419928550720215,0.2263532280921936,0.8990731835365295,0.8990731835365295,0.0,199.5682678222656,205.0,47705.81640625,0.0,3442.234130859375,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865736961364746,1.0,0.0,0.0,3.643073797225952,3.6430978775024414,8.855829491949407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.4033203125,0.0,1525.194091796875,1895.4371337890625,0.0,4185.59765625,0.9037500619888306,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538699746131897,0.446671575307846,0.404544323682785,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568662047386168,0.6178832054138184,0.5863811373710632,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542860388755798,0.6144566535949707,0.4298476874828338,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081382513046265,0.3745172619819641,0.3580590784549713,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941429972648621,0.2343054413795471,1.0728994607925415,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513862013816833,0.3888975381851196,0.3888975381851196,1.0,1.0,-3.424643516540528,0.999797523021698,2.424846172332764,0.2260065078735351,0.9006205797195435,0.9006205797195435,0.0,200.37144470214844,208.0,47627.09765625,0.0,3460.923828125,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828322529792786,1.0,0.0,0.0,3.64629578590393,3.646319627761841,8.871500085660955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.484375,0.0,1528.0933837890625,1895.4371337890625,0.0,4153.29345703125,0.9043779969215392,1.0,0.0,3.0,1.0,0.0
12237420,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8530402779579163,0.4464333951473236,0.4046801030635834,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9558947086334229,0.6178298592567444,0.5866639018058777,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9546634554862976,0.6168180108070374,0.4317546784877777,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8076626062393188,0.3748918175697326,0.3586218357086181,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6937349438667297,0.2345611453056335,1.0747007131576538,284.9875183105469,284.95001220703125,300.2200927734375,289.0519104003906,298.13623046875,297.2789306640625,284.9814453125,1.0,0.6526799201965332,0.3885679244995117,0.3885679244995117,1.0,1.0,-3.4302902221679688,1.0007336139678955,2.429556608200073,0.225758746266365,0.8997433185577393,0.8997433185577393,0.0,201.4576110839844,208.0,48666.359375,0.0,3480.603759765625,1.0,280.09869384765625,283.3040771484375,292.0829162597656,295.23321533203125,293.1499938964844,293.1499938964844,280.04998779296875,35923.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897895455360411,1.0,0.0,0.0,3.647956609725952,3.6479806900024414,8.879584356691339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.77587890625,0.0,1530.3251953125,1895.4371337890625,0.0,4213.2197265625,0.904734432697296,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509306907653809,0.4456633031368255,0.4042295813560486,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953469455242157,0.6172182559967041,0.5863601565361023,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.953562557697296,0.6186498403549194,0.4332003891468048,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060422539710999,0.3749032020568847,0.3588337004184723,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923007369041443,0.2345602363348007,1.0754806995391846,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538305282592773,0.3882383108139038,0.3882383108139038,1.0,1.0,-3.4323220252990723,1.0004448890686035,2.431877374649048,0.2251065820455551,0.8992754220962524,0.8992754220962524,0.0,203.1962738037109,211.0,48814.96875,0.0,3495.59765625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994312047958374,1.0,0.0,0.0,3.647754669189453,3.6477787494659424,8.878601533979236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.0908203125,0.0,1530.520263671875,1895.4371337890625,0.0,4251.833984375,0.9047530889511108,1.0,0.0,3.0,1.0,0.0
12237540,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8487673401832581,0.4453003108501434,0.4037300050258636,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9509052038192748,0.6169215440750122,0.5859414935112,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9523867964744568,0.6209213137626648,0.434620589017868,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8043007850646973,0.3750917315483093,0.3589550852775574,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6907463073730469,0.2346502542495727,1.0758674144744873,285.06744384765625,284.95001220703125,300.203857421875,289.0423278808594,298.1288146972656,297.2772521972656,285.07373046875,1.0,0.6549022197723389,0.3879086971282959,0.3879086971282959,1.0,1.0,-3.43353271484375,0.9998849034309388,2.433647871017456,0.2242307215929031,0.9012181758880616,0.9012181758880616,0.0,204.9454345703125,211.0,47841.4296875,0.0,3508.73193359375,1.0,280.30126953125,283.4173889160156,292.0191345214844,295.0083923339844,293.1499938964844,293.1499938964844,280.3500061035156,35903.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888709783554076,1.0,0.0,0.0,3.6494882106781006,3.64951229095459,8.887042213245877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.15966796875,0.0,1531.8770751953125,1895.4371337890625,0.0,4205.34423828125,0.9051366448402404,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.847588062286377,0.445365846157074,0.4036985635757446,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494253993034364,0.6170435547828674,0.5859580039978027,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523457288742064,0.6236334443092346,0.4364230632781982,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034230470657349,0.3755553066730499,0.3593378663063049,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899581551551819,0.2349330931901931,1.0770009756088257,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916900634766,0.387579083442688,0.387579083442688,1.0,1.0,-3.4375009536743164,1.0002549886703491,2.437246084213257,0.2236455082893371,0.9027489423751832,0.9027489423751832,0.0,206.2153778076172,214.0,47750.07421875,0.0,3525.626220703125,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985829770565033,1.0,0.0,0.0,3.653355360031128,3.653379440307617,8.905886375032424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.39697265625,0.0,1535.63232421875,1895.4371337890625,0.0,4179.18896484375,0.905924379825592,1.0,0.0,3.0,1.0,0.0
12237660,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8463457822799683,0.4449658691883087,0.4036495983600616,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9478712677955629,0.6167559027671814,0.5859853029251099,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9522106051445008,0.6258516907691956,0.4382053017616272,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8025068640708923,0.3757781684398651,0.3597448170185089,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6891558766365051,0.2350741922855377,1.078294038772583,284.9902038574219,284.95001220703125,300.1874694824219,289.0328674316406,298.1265869140625,297.2830505371094,284.9840393066406,1.0,0.6573235988616943,0.3871641755104065,0.3871641755104065,1.0,1.0,-3.441668748855591,1.0004467964172363,2.4412219524383545,0.222965806722641,0.9018666744232178,0.9018666744232178,0.0,207.5654754638672,214.0,48778.06640625,0.0,3543.4951171875,1.0,280.0985717773437,283.3047790527344,292.0694580078125,295.23358154296875,293.1499938964844,293.1499938964844,280.04998779296875,35892.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927005767822266,1.0,0.0,0.0,3.655525922775269,3.655550003051758,8.916471756492683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.25390625,0.0,1538.515869140625,1895.4371337890625,0.0,4238.1064453125,0.9064034819602966,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441038131713867,0.4441017508506775,0.4030932486057281,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451203942298888,0.6159822940826416,0.585504412651062,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508801102638244,0.6275973916053772,0.4395770728588104,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006726503372192,0.3756798207759857,0.3598412573337555,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324845314026,0.234982818365097,1.078649401664734,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.658397376537323,0.386749267578125,0.386749267578125,1.0,1.0,-3.4426209926605225,0.9995360374450684,2.443084955215454,0.2219192534685135,0.901395320892334,0.901395320892334,0.0,209.43670654296875,217.0,48915.17578125,0.0,3556.770751953125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968839287757874,1.0,0.0,0.0,3.655725955963135,3.655750036239624,8.917447757994523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.166015625,0.0,1539.21484375,1895.4371337890625,0.0,4273.6689453125,0.9065174460411072,1.0,0.0,3.0,1.0,0.0
12237780,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8415506482124329,0.4429817199707031,0.4023385643959045,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9419301152229308,0.6149054765701294,0.5847717523574829,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.949157416820526,0.62907475233078,0.4407943189144134,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.7985059022903442,0.375370442867279,0.3597632646560669,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.6855855584144592,0.2347252666950225,1.0783554315567017,284.8114318847656,284.95001220703125,300.1708984375,289.02362060546875,298.1129455566406,297.2735595703125,284.8046875,1.0,0.6593261957168579,0.3863343596458435,0.3863343596458435,1.0,1.0,-3.4418537616729736,0.9980472326278688,2.4438066482543945,0.2206550985574722,0.8991386294364929,0.8991386294364929,0.0,211.4527130126953,217.0,49913.12109375,0.0,3566.787353515625,1.0,279.8010559082031,283.0837707519531,292.098876953125,295.35845947265625,293.1499938964844,293.1499938964844,279.75,36069.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654176235198975,3.654200315475464,8.909888151720224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.73095703125,0.0,1538.336669921875,1895.4371337890625,0.0,4300.0,0.9062122106552124,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385342955589294,0.4416539967060089,0.4012800753116607,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381064176559448,0.6135589480400085,0.5836779475212097,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468421936035156,0.6303364038467407,0.4417628645896911,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958621382713318,0.3748617768287658,0.3594391047954559,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831814050674438,0.2342976629734039,1.0771678686141968,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600463390350342,0.385919451713562,0.385919451713562,1.0,1.0,-3.438615798950196,0.9957283735275269,2.442887306213379,0.2191008180379867,0.897393524646759,0.897393524646759,0.0,213.6822662353516,220.0,49990.22265625,0.0,3572.134521484375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650261402130127,3.650285482406616,8.890808089745406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.65087890625,0.0,1534.685791015625,1895.4371337890625,0.0,4300.0,0.9054318070411682,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359941244125366,0.4409244656562805,0.4003859162330627,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347994923591614,0.6127322912216187,0.5826849937438965,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450883865356444,0.6322373151779175,0.4428705871105194,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936099171638489,0.3746626675128937,0.3591492176055908,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810898780822754,0.2340480983257293,1.075908064842224,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.660688579082489,0.3855045735836029,0.3855045735836029,1.0,1.0,-3.435807466506958,0.9935615658760072,2.442245960235596,0.2174748182296753,0.8980819582939148,0.8980819582939148,0.0,215.60096740722656,220.0,48955.9765625,0.0,3576.685791015625,1.0,280.0013427734375,283.1919250488281,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995031952857972,1.0,0.0,0.0,3.6478750705718994,3.6478991508483887,8.879187021193502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.755859375,0.0,1531.6572265625,1895.4371337890625,0.0,4295.81103515625,0.904915988445282,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346458077430725,0.4407283961772918,0.4000801146030426,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329494833946228,0.6124542355537415,0.5822727680206299,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447976350784302,0.6346898078918457,0.4444608092308044,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924630045890808,0.3748311996459961,0.3592169880867004,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799802780151367,0.2340625673532486,1.0757073163986206,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614757180213928,0.3851883709430694,0.3851883709430694,1.0,1.0,-3.4366893768310547,0.9929078817367554,2.4437813758850098,0.2165245413780212,0.8983635902404785,0.8983635902404785,0.0,216.86083984375,223.0,48812.76171875,0.0,3586.20458984375,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996882140636444,1.0,0.0,0.0,3.647350311279297,3.647374391555786,8.876632477949897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.54541015625,0.0,1530.6629638671875,1895.4371337890625,0.0,4273.65380859375,0.904735267162323,1.0,0.0,3.0,1.0,0.0
12238020,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8337639570236206,0.4408252239227295,0.4000186920166015,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9317044019699096,0.6125124096870422,0.582155168056488,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9450718760490416,0.6374541521072388,0.4462448060512543,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7917917370796204,0.3752404451370239,0.3594922423362732,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6793246865272522,0.234266996383667,1.076265573501587,285.060302734375,284.95001220703125,300.13739013671875,289.00604248046875,298.0989990234375,297.2726745605469,285.06707763671875,1.0,0.6624056100845337,0.3848721981048584,0.3848721981048584,1.0,1.0,-3.439616203308105,0.9929564595222472,2.446659803390503,0.215846762061119,0.9004231095314026,0.9004231095314026,0.0,217.8964233398437,223.0,47812.25,0.0,3599.32275390625,1.0,280.2987365722656,283.4127502441406,291.9510192871094,294.9165344238281,293.1499938964844,293.1499938964844,280.3500061035156,35952.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989208161830902,1.0,0.0,0.0,3.6484553813934326,3.648479461669922,8.882012707545073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.88134765625,0.0,1531.0948486328125,1895.4371337890625,0.0,4208.236328125,0.9049459099769592,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334433436393738,0.4411511123180389,0.4002825021743774,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311816096305848,0.6128561496734619,0.582417368888855,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460309147834778,0.6404602527618408,0.4482995867729187,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.791685938835144,0.375867635011673,0.3600333034992218,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792108416557312,0.2346584200859069,1.0777959823608398,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635463237762451,0.3845559954643249,0.3845559954643249,1.0,1.0,-3.445207357406616,0.9938949942588806,2.45131254196167,0.2154767960309982,0.9019771814346312,0.9019771814346312,0.0,218.67930603027344,226.0,47731.37109375,0.0,3617.39453125,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855972528457642,1.0,0.0,0.0,3.651788473129273,3.651812314987183,8.898247756405908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.89453125,0.0,1534.147216796875,1895.4371337890625,0.0,4177.18408203125,0.9056013822555542,1.0,0.0,3.0,1.0,0.0
12238140,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8327612280845642,0.4408971667289734,0.400399386882782,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9302313923835754,0.6126899719238281,0.5825902819633484,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9465165138244628,0.6428377628326416,0.4502269625663757,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7912854552268982,0.3761980235576629,0.3605541288852691,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6788793206214905,0.2348851263523101,1.0794618129730225,284.9891967773437,284.95001220703125,300.12042236328125,288.9978332519531,298.10028076171875,297.28302001953125,284.983154296875,1.0,0.6647704243659973,0.3842398226261139,0.3842398226261139,1.0,1.0,-3.450510740280152,0.9947270154953004,2.4557838439941406,0.2151928842067718,0.9011086225509644,0.9011086225509644,0.0,219.75067138671875,226.0,48772.23046875,0.0,3636.5107421875,1.0,280.0985412597656,283.3059387207031,292.0297546386719,295.1861877441406,293.1499938964844,293.1499938964844,280.04998779296875,35917.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925642609596252,1.0,0.0,0.0,3.6535489559173584,3.653572797775269,8.906829407351324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.72900390625,0.0,1536.5035400390625,1895.4371337890625,0.0,4236.943359375,0.9059813022613524,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309770822525024,0.4401198327541351,0.3999393880367279,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279009699821472,0.6119742393493652,0.5821855068206787,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194043159484,0.6446714997291565,0.451676070690155,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898558974266052,0.3761662542819977,0.3607248365879059,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776434183120728,0.2348568439483642,1.0801156759262085,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658549308776855,0.3839236497879028,0.3839236497879028,1.0,1.0,-3.4522125720977783,0.9943506717681884,2.4578616619110107,0.2145184874534607,0.9006510376930237,0.9006510376930237,0.0,221.4747314453125,229.0,48918.6953125,0.0,3650.79150390625,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970445036888124,1.0,0.0,0.0,3.6534461975097656,3.653470277786255,8.906329185265349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50537109375,0.0,1536.8134765625,1895.4371337890625,0.0,4275.02880859375,0.906022310256958,1.0,0.0,3.0,1.0,0.0
12238260,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8287859559059143,0.4390545487403869,0.3992432653903961,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9250268936157228,0.6109153628349304,0.5814837217330933,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.9442095756530762,0.6461990475654602,0.4529386460781097,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7880038022994995,0.3758949637413025,0.3606922030448913,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.6760087013244629,0.234643816947937,1.080044865608215,284.81256103515625,284.95001220703125,300.1033630371094,288.9900817871094,298.08795166015625,297.2749938964844,284.8058776855469,1.0,0.6668010950088501,0.3835355341434479,0.3835355341434479,1.0,1.0,-3.45193099975586,0.993111252784729,2.45881986618042,0.2133973538875579,0.8984113335609436,0.8984113335609436,0.0,223.4210357666016,229.0,49924.01171875,0.0,3661.583251953125,1.0,279.8011474609375,283.0867004394531,292.0682678222656,295.3257141113281,293.1499938964844,293.1499938964844,279.75,36082.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651677131652832,3.651701211929321,8.897706038624165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.14794921875,0.0,1535.654541015625,1895.4371337890625,0.0,4300.0,0.905664086341858,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260881304740906,0.4377640187740326,0.398224413394928,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.921502649784088,0.6095626354217529,0.5803937911987305,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421544075012208,0.6474895477294922,0.4539316594600677,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856388092041016,0.375404953956604,0.3603929579257965,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738873720169067,0.2342462837696075,1.0790165662765503,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675392389297485,0.3831474184989929,0.3831474184989929,1.0,1.0,-3.4489965438842773,0.9909722805023192,2.458024263381958,0.2119551002979278,0.896684467792511,0.896684467792511,0.0,225.6244354248047,232.0,50006.0859375,0.0,3667.4453125,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476080417633057,3.647631883621216,8.877887012204155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5810546875,0.0,1531.806884765625,1895.4371337890625,0.0,4300.0,0.9048463702201844,1.0,0.0,3.0,1.0,0.0
12238380,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8237725496292114,0.4370548129081726,0.3973557949066162,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.918450653553009,0.6087101101875305,0.57938551902771,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9405896067619324,0.6494232416152954,0.4550590515136719,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7835936546325684,0.3752117156982422,0.3601140677928924,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.67201167345047,0.2340161502361297,1.0778652429580688,284.8849792480469,284.95001220703125,300.086181640625,288.9828796386719,298.0745544433594,297.26593017578125,284.89111328125,1.0,0.6681966781616211,0.3827593028545379,0.3827593028545379,1.0,1.0,-3.4463682174682617,0.9889430403709412,2.457425355911255,0.2104246467351913,0.8973891139030457,0.8973891139030457,0.0,227.54112243652344,232.0,48974.2578125,0.0,3672.36279296875,1.0,280.00128173828125,283.1954040527344,291.99041748046875,295.05877685546875,293.1499938964844,293.1499938964844,280.04998779296875,36120.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645126819610596,3.645150661468506,8.865812901603931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.76708984375,0.0,1528.651611328125,1895.4371337890625,0.0,4300.0,0.9043068289756776,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225358128547668,0.4368681907653808,0.3970637917518616,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167413711547852,0.6083932518959045,0.5789436101913452,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403939247131348,0.6519094109535217,0.4566740095615387,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825518250465393,0.3753777742385864,0.3601841926574707,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187792778015,0.2340427637100219,1.07773756980896,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689943671226501,0.382371187210083,0.382371187210083,1.0,1.0,-3.447351455688477,0.9881196022033693,2.4592318534851074,0.209279716014862,0.8976874351501465,0.8976874351501465,0.0,228.81173706054688,235.0,48833.671875,0.0,3682.245361328125,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997632086277008,1.0,0.0,0.0,3.6445517539978014,3.644575595855713,8.863015636961791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.78857421875,0.0,1527.583984375,1895.4371337890625,0.0,4280.00341796875,0.9041128158569336,1.0,0.0,3.0,1.0,0.0
