time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217166662216187,0.4369670748710632,0.3970075845718384,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155776500701904,0.6084038615226746,0.5787857174873352,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407142400741576,0.6547041535377502,0.4584780931472778,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819368243217468,0.3757780790328979,0.3604541718959808,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704316735267639,0.2342535704374313,1.0783389806747437,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.669929027557373,0.381983071565628,0.381983071565628,1.0,1.0,-3.4503061771392822,0.9879503846168518,2.462355852127075,0.2083749622106552,0.8997645378112793,0.8997645378112793,0.0,229.8672790527344,235.0,47833.66015625,0.0,3695.6669921875,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990098774433136,1.0,0.0,0.0,3.6456458568573,3.64566969871521,8.868337886269728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.78466796875,0.0,1527.985107421875,1895.4371337890625,0.0,4215.869140625,0.9043191075325012,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214178085327148,0.437290757894516,0.397270917892456,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150700569152832,0.6086949110031128,0.57900071144104,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.941678822040558,0.6577374935150146,0.4605531990528106,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.781842052936554,0.3763921856880188,0.3609853088855743,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.670340359210968,0.234647512435913,1.0798921585083008,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710684299468994,0.3816876411437988,0.3816876411437988,1.0,1.0,-3.4558799266815186,0.9889093637466432,2.466970682144165,0.208025574684143,0.9013383984565736,0.9013383984565736,0.0,230.6734619140625,238.0,47753.66796875,0.0,3714.03466796875,1.0,280.34185791015625,283.466552734375,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865384101867676,1.0,0.0,0.0,3.648996114730835,3.649020195007324,8.884645694706705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.6904296875,0.0,1531.038330078125,1895.4371337890625,0.0,4185.2939453125,0.9049768447875975,1.0,0.0,3.0,1.0,0.0
12238620,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8207823634147644,0.4370388388633728,0.3973889350891113,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9141831398010254,0.6084791421890259,0.5791270136833191,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9421922564506532,0.6601222157478333,0.4624940156936645,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7814781069755554,0.3767067492008209,0.3614939749240875,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6700536012649536,0.2348742336034774,1.0815695524215698,284.9920654296875,284.95001220703125,300.0516052246094,288.9703063964844,298.0758056640625,297.2854919433594,284.9860534667969,1.0,0.672286331653595,0.3813922107219696,0.3813922107219696,1.0,1.0,-3.461144208908081,0.989773154258728,2.4713711738586426,0.2077793031930923,0.9004911780357361,0.9004911780357361,0.0,231.7657012939453,238.0,48797.40234375,0.0,3733.374755859375,1.0,280.0986328125,283.3100891113281,292.0026550292969,295.15985107421875,293.1499938964844,293.1499938964844,280.04998779296875,35916.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935153126716614,1.0,0.0,0.0,3.650788307189941,3.650812387466431,8.89337513854116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.265625,0.0,1533.4195556640625,1895.4371337890625,0.0,4245.0517578125,0.9053630232810974,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191034197807312,0.4362659156322479,0.3969331681728363,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.912064492702484,0.6077166199684143,0.5786783695220947,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.941383957862854,0.6619497537612915,0.4639422297477722,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.37665656208992,0.3616493642330169,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689327359199524,0.2348432838916778,1.082221269607544,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604669570923,0.3810967803001404,0.3810967803001404,1.0,1.0,-3.4627764225006104,0.9894263744354248,2.473350048065185,0.2071468085050583,0.9000551700592041,0.9000551700592041,0.0,233.50770568847656,241.0,48945.4453125,0.0,3747.678466796875,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997982382774353,1.0,0.0,0.0,3.650730609893799,3.650754690170288,8.89309319518361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.03076171875,0.0,1533.773193359375,1895.4371337890625,0.0,4282.966796875,0.9054135084152222,1.0,0.0,3.0,1.0,0.0
12238740,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8170241713523865,0.4352056384086609,0.3962413966655731,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9094918966293336,0.6066129803657532,0.5779340267181396,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.9400879740715028,0.6634637713432312,0.465199202299118,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7784464955329895,0.376365065574646,0.361599326133728,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.6674403548240662,0.2346255928277969,1.0821377038955688,284.81591796875,284.95001220703125,300.0342102050781,288.965087890625,298.06353759765625,297.2772216796875,284.8092346191406,1.0,0.6742933392524719,0.3808013498783111,0.3808013498783111,1.0,1.0,-3.4624059200286865,0.9884148240089417,2.4739911556243896,0.2062695920467376,0.8978405594825745,0.8978405594825745,0.0,235.4683990478516,241.0,49953.06640625,0.0,3758.3603515625,1.0,279.8012084960937,283.0910949707031,292.0453186035156,295.3023681640625,293.1499938964844,293.1499938964844,279.75,36080.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649012804031372,3.649036884307861,8.884726980795676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.17822265625,0.0,1532.66943359375,1895.4371337890625,0.0,4300.0,0.905066728591919,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144350051879883,0.4339205622673034,0.3952282667160034,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063996076583862,0.6052177548408508,0.5768042802810669,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381778240203856,0.6647362112998962,0.4661803245544433,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762563228607178,0.3758537471294403,0.3612811863422394,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654955744743347,0.2342219650745391,1.0810881853103638,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750160455703735,0.3805059194564819,0.3805059194564819,1.0,1.0,-3.459367752075196,0.986518144607544,2.472849607467652,0.2050875127315521,0.8961362242698669,0.8961362242698669,0.0,237.6820068359375,244.0,50036.1796875,0.0,3763.96728515625,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005226135254,3.645029067993164,8.86522116161359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56689453125,0.0,1528.892333984375,1895.4371337890625,0.0,4300.0,0.9042623043060304,1.0,0.0,3.0,1.0,0.0
12238860,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8121858239173889,0.4332104921340942,0.3943625688552856,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9037734270095824,0.6043192744255066,0.5757554769515991,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9367368817329408,0.6666662693023682,0.4672994017601013,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7743602395057678,0.3756388127803802,0.360982596874237,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.66377192735672,0.2339850217103958,1.0799102783203125,284.88824462890625,284.95001220703125,300.0167541503906,288.9606628417969,298.0502624511719,297.2679443359375,284.8943176269531,1.0,0.6756568551063538,0.3801555931568146,0.3801555931568146,1.0,1.0,-3.456628561019897,0.984574258327484,2.472054481506348,0.2036603689193725,0.8968614935874939,0.8968614935874939,0.0,239.60585021972656,244.0,49004.10546875,0.0,3768.600341796875,1.0,280.001220703125,283.19952392578125,291.9718322753906,295.0408630371094,293.1499938964844,293.1499938964844,280.04998779296875,36116.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6425940990448,3.642618179321289,8.853497774907737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.75537109375,0.0,1525.815185546875,1895.4371337890625,0.0,4300.0,0.9037381410598756,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109753131866455,0.4330183863639831,0.3940676152706146,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023156762123108,0.6039533615112305,0.5752691030502319,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.936599612236023,0.669156014919281,0.4689155519008636,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935713768005,0.3757829964160919,0.3610327541828155,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628602147102356,0.2340047657489776,1.07975435256958,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764363050460815,0.3798052668571472,0.3798052668571472,1.0,1.0,-3.45749831199646,0.9838178157806396,2.4736804962158203,0.2026001363992691,0.8971817493438721,0.8971817493438721,0.0,240.8832092285156,247.0,48864.0390625,0.0,3778.29736328125,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981424808502196,1.0,0.0,0.0,3.6420974731445312,3.642121553421021,8.851083634908719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05322265625,0.0,1524.832275390625,1895.4371337890625,0.0,4284.3203125,0.9035613536834716,1.0,0.0,3.0,1.0,0.0
12238980,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.810171365737915,0.4331098198890686,0.3940065503120422,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9013166427612304,0.6039140224456787,0.5750657320022583,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9369513392448424,0.6719568967819214,0.4707216322422027,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7728245258331299,0.3761613667011261,0.3612825870513916,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6623253226280212,0.2342088669538498,1.0803275108337402,285.0658569335937,284.95001220703125,299.9992370605469,288.95709228515625,298.0503234863281,297.2770690917969,285.07257080078125,1.0,0.6773510575294495,0.3794549405574798,0.3794549405574798,1.0,1.0,-3.460336685180664,0.9837113618850708,2.476625204086304,0.2017756104469299,0.8992795944213867,0.8992795944213867,0.0,241.9453125,247.0,47864.08984375,0.0,3791.585693359375,1.0,280.298583984375,283.4203796386719,291.9054260253906,294.87322998046875,293.1499938964844,293.1499938964844,280.3500061035156,35949.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906764626502992,1.0,0.0,0.0,3.643279075622559,3.6433029174804688,8.856827093950415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.84130859375,0.0,1525.325927734375,1895.4371337890625,0.0,4220.814453125,0.9037867188453674,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098840713500977,0.4334249198436737,0.3942634761333465,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.900871992111206,0.6041547060012817,0.5752345323562622,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.93791925907135,0.674996554851532,0.4728024899959564,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727424502372742,0.3767536282539367,0.3617941439151764,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622531414031982,0.2345966100692749,1.0818554162979126,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784693598747253,0.3791046142578125,0.3791046142578125,1.0,1.0,-3.4658002853393555,0.9844712018966676,2.481329202651977,0.2012431770563125,0.900874137878418,0.900874137878418,0.0,242.7570953369141,250.0,47785.32421875,0.0,3809.91162109375,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871227145195008,1.0,0.0,0.0,3.646721839904785,3.6467456817626953,8.873573733580997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.66259765625,0.0,1528.4761962890625,1895.4371337890625,0.0,4190.32275390625,0.904464840888977,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.809260904788971,0.4331690073013305,0.3943751156330108,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001064300537109,0.6038931608200073,0.5753151774406433,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384520053863524,0.6773683428764343,0.4747408926486969,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724120020866394,0.3770453631877899,0.3622817993164062,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620043516159058,0.2348166555166244,1.0835050344467163,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796641945838928,0.3787542879581451,0.3787542879581451,1.0,1.0,-3.470940351486206,0.9851137399673462,2.4858267307281494,0.2007945030927658,0.9000535011291504,0.9000535011291504,0.0,243.85641479492188,250.0,48830.8359375,0.0,3829.17724609375,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940590262413024,1.0,0.0,0.0,3.648609161376953,3.6486330032348633,8.882760766937281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.1845703125,0.0,1530.95849609375,1895.4371337890625,0.0,4249.68115234375,0.9048720598220824,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075953722000122,0.4323970079421997,0.3939200043678283,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982909917831421,0.6030911803245544,0.5748285055160522,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377270936965942,0.6791725754737854,0.4761760532855987,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712007164955139,0.3769725561141968,0.3624168038368225,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609914302825928,0.2347790598869323,1.0841302871704102,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807149648666382,0.3784194886684418,0.3784194886684418,1.0,1.0,-3.4724555015563965,0.9845985770225524,2.487856864929199,0.2000108510255813,0.8996414542198181,0.8996414542198181,0.0,245.6007537841797,253.0,48980.86328125,0.0,3843.287109375,1.0,280.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984829425811768,1.0,0.0,0.0,3.648647546768189,3.6486716270446777,8.882948350219522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.85302734375,0.0,1531.4188232421875,1895.4371337890625,0.0,4287.19775390625,0.9049441814422609,1.0,0.0,3.0,1.0,0.0
12239220,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8058449029922485,0.4320182800292969,0.3934139311313629,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8963875770568848,0.6025996804237366,0.574230968952179,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9369420409202576,0.6814589500427246,0.4775866568088531,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7699010968208313,0.3770778179168701,0.3624597489833832,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.6598759293556213,0.234832689166069,1.0843558311462402,285.0753173828125,284.95001220703125,299.964111328125,288.9527587890625,298.0432434082031,297.284912109375,285.0814819335937,1.0,0.6816873550415039,0.3780846893787384,0.3780846893787384,1.0,1.0,-3.4731433391571045,0.9838192462921144,2.4893240928649902,0.1990093290805816,0.901635766029358,0.901635766029358,0.0,247.35128784179688,253.0,48000.80859375,0.0,3855.39404296875,1.0,280.30126953125,283.4268798828125,291.928466796875,294.9246520996094,293.1499938964844,293.1499938964844,280.3500061035156,35891.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992880880832672,1.0,0.0,0.0,3.650614976882935,3.650639057159424,8.892530445336888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.10595703125,0.0,1533.0377197265625,1895.4371337890625,0.0,4239.64404296875,0.9053798913955688,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048998713493347,0.4320556819438934,0.3933620452880859,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952805399894714,0.6025208234786987,0.5740620493888855,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371262788772584,0.6842097640037537,0.4794110059738159,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.76926589012146,0.3774592578411102,0.3627659678459167,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344807624817,0.2350811958312988,1.085336208343506,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827775239944458,0.3777498602867126,0.3777498602867126,1.0,1.0,-3.476614236831665,0.9839582443237304,2.4926559925079346,0.1982820183038711,0.90321546792984,0.90321546792984,0.0,248.6222686767578,256.0,47909.46875,0.0,3871.61572265625,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896346926689148,1.0,0.0,0.0,3.654696464538574,3.654720544815064,8.91242621037236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51904296875,0.0,1537.0384521484375,1895.4371337890625,0.0,4211.892578125,0.9062162041664124,1.0,0.0,3.0,1.0,0.0
12239340,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8038960099220276,0.4316406846046448,0.3932933211326599,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8941299319267273,0.602045476436615,0.573907196521759,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9372186064720154,0.6864098310470581,0.4812023341655731,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7686044573783875,0.3775978088378906,0.3630959391593933,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6587896943092346,0.2351878881454467,1.0864814519882202,284.99822998046875,284.95001220703125,299.946533203125,288.9521179199219,298.04071044921875,297.29022216796875,284.9921875,1.0,0.6839088201522827,0.3774150609970093,0.3774150609970093,1.0,1.0,-3.4802796840667725,0.9841524958610536,2.4961273670196533,0.1976978182792663,0.9023894667625428,0.9023894667625428,0.0,249.97613525390625,256.0,48944.91796875,0.0,3888.837158203125,1.0,280.0985412597656,283.3142395019531,291.9866943359375,295.1573486328125,293.1499938964844,293.1499938964844,280.04998779296875,35879.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962862133979796,1.0,0.0,0.0,3.6570885181427,3.6571125984191895,8.924096164264483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.17333984375,0.0,1540.169189453125,1895.4371337890625,0.0,4268.6025390625,0.9067450761795044,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020262122154236,0.4307735562324524,0.3927317857742309,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921363353729248,0.6010993123054504,0.5732601881027222,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362825751304626,0.6880971193313599,0.4825429916381836,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767235517501831,0.3774134218692779,0.3631132841110229,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576265096664429,0.2350611686706543,1.086685299873352,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848823428153992,0.3770802319049835,0.3770802319049835,1.0,1.0,-3.480710983276367,0.9832784533500672,2.4974327087402344,0.1967860013246536,0.9019769430160522,0.9019769430160522,0.0,251.8472595214844,259.0,49083.80078125,0.0,3901.040283203125,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657528877258301,3.65755295753479,8.92624541393161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96435546875,0.0,1541.1328125,1895.4371337890625,0.0,4300.0,0.9069122076034546,1.0,0.0,3.0,1.0,0.0
12239460,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.799860954284668,0.429651141166687,0.3919742107391357,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8898392915725708,0.599854588508606,0.5723681449890137,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.9349989891052246,0.689464271068573,0.4837062954902649,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7655991315841675,0.377013087272644,0.3629535436630249,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.6562058329582214,0.2347668409347534,1.0862356424331665,284.8200378417969,284.95001220703125,299.928955078125,288.9526062011719,298.0263977050781,297.2793884277344,284.8133850097656,1.0,0.6857116222381592,0.3767489492893219,0.3767489492893219,1.0,1.0,-3.479398488998413,0.9818408489227296,2.497557640075684,0.1956786066293716,0.8997794985771179,0.8997794985771179,0.0,253.86178588867188,259.0,50088.171875,0.0,3909.716064453125,1.0,279.801025390625,283.09326171875,292.0346984863281,295.2969970703125,293.1499938964844,293.1499938964844,279.75,36055.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6562249660491934,3.656249046325684,8.919881793190143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.4384765625,0.0,1540.52392578125,1895.4371337890625,0.0,4300.0,0.9066616892814636,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.797253429889679,0.4283209145069122,0.3909160792827606,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871007561683655,0.5983448624610901,0.5711216330528259,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905802488327026,0.4845816791057586,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788917541504,0.3764092028141022,0.3625429272651672,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544221043586731,0.2343008518218994,1.0848853588104248,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863325238227844,0.3764176666736603,0.3764176666736603,1.0,1.0,-3.475565195083618,0.979575514793396,2.495989799499512,0.1942953616380691,0.8980960249900818,0.8980960249900818,0.0,256.0897827148437,262.0,50165.8828125,0.0,3913.318115234375,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652575492858887,3.652599573135376,8.902083550310635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03369140625,0.0,1537.1588134765625,1895.4371337890625,0.0,4300.0,0.9059398770332336,1.0,0.0,3.0,1.0,0.0
12239580,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7950305938720703,0.4275692105293274,0.390013039112091,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8847262859344482,0.5973442196846008,0.5699728727340698,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9318381547927856,0.6923813819885254,0.4856009781360626,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7618449330329895,0.3761148154735565,0.3621644377708435,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6528553366661072,0.2340137511491775,1.083459973335266,284.8915405273437,284.95001220703125,299.9113464355469,288.9542236328125,298.0116882324219,297.2681884765625,284.8975524902344,1.0,0.6868765950202942,0.3760863840579986,0.3760863840579986,1.0,1.0,-3.47214674949646,0.9774540662765504,2.49469256401062,0.1928345412015915,0.8988394141197205,0.8988394141197205,0.0,258.0052490234375,262.0,49125.6640625,0.0,3916.109130859375,1.0,280.0014038085937,283.20086669921875,291.9685363769531,295.0433959960937,293.1499938964844,293.1499938964844,280.04998779296875,36100.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650449275970459,3.650473117828369,8.891722700354876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.35888671875,0.0,1534.417724609375,1895.4371337890625,0.0,4300.0,0.9054818153381348,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.793849527835846,0.4273359477519989,0.3896808624267578,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833684921264648,0.5968806147575378,0.56939297914505,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.931721031665802,0.694758951663971,0.487135648727417,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609568238258362,0.3761878311634063,0.362144410610199,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520240902900696,0.2339925318956375,1.0831025838851929,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875652074813843,0.375755101442337,0.375755101442337,1.0,1.0,-3.4724340438842773,0.9765518307685852,2.495882272720337,0.1917548179626464,0.899173378944397,0.899173378944397,0.0,259.2643737792969,265.0,48983.13671875,0.0,3924.312255859375,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985688924789428,1.0,0.0,0.0,3.6501638889312735,3.650187969207764,8.890333447197918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.40478515625,0.0,1533.69384765625,1895.4371337890625,0.0,4287.923828125,0.9053554534912108,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930750250816345,0.4273887872695923,0.3895849585533142,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.88243168592453,0.5967490077018738,0.5691013932228088,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320639967918396,0.6974570155143738,0.4888650476932525,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604344487190247,0.3765010833740234,0.362330287694931,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515406966209412,0.2341628074645996,1.083508849143982,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883944272994995,0.3754238188266754,0.3754238188266754,1.0,1.0,-3.474754571914673,0.9763150215148926,2.4984395503997803,0.1909155398607254,0.9012881517410278,0.9012881517410278,0.0,260.30615234375,265.0,47977.7109375,0.0,3936.34375,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910719990730286,1.0,0.0,0.0,3.651507377624512,3.651531457901001,8.896878398445551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.37451171875,0.0,1534.3946533203125,1895.4371337890625,0.0,4224.19775390625,0.905619502067566,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928034067153931,0.4276663661003113,0.389806717634201,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820039629936218,0.5969002842903137,0.5691840648651123,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329838156700134,0.7003979086875916,0.49087655544281,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603540420532227,0.3770316839218139,0.3627820014953613,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514782309532166,0.2345216870307922,1.0848960876464844,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894314289093018,0.3751682341098785,0.3751682341098785,1.0,1.0,-3.479747772216797,0.9771674275398254,2.502580165863037,0.1905838549137115,0.9028974771499634,0.9028974771499634,0.0,261.0999450683594,268.0,47897.78515625,0.0,3953.660400390625,1.0,280.3418884277344,283.4708251953125,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874231219291688,1.0,0.0,0.0,3.655060291290283,3.655084371566773,8.914200293475005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.427734375,0.0,1537.70068359375,1895.4371337890625,0.0,4192.90673828125,0.9063249230384828,1.0,0.0,3.0,1.0,0.0
12239820,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7922179698944092,0.4273819029331207,0.3898894190788269,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8812946677207947,0.5965597033500671,0.5691863894462585,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.933499276638031,0.7026451230049133,0.4927393198013305,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7600597143173218,0.3772634267807007,0.3632132709026336,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6512709259986877,0.2347159534692764,1.0864261388778689,284.9977722167969,284.95001220703125,299.8762512207031,288.9612731933594,298.0118103027344,297.2852478027344,284.9918212890625,1.0,0.6905488967895508,0.3749126195907593,0.3749126195907593,1.0,1.0,-3.4844560623168945,0.9779322147369384,2.506524085998535,0.1903610527515411,0.9020878672599792,0.9020878672599792,0.0,262.1824645996094,268.0,48947.23046875,0.0,3972.005615234375,1.0,280.0984802246094,283.314208984375,291.9925537109375,295.15643310546875,293.1499938964844,293.1499938964844,280.04998779296875,35905.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942410588264464,1.0,0.0,0.0,3.657051801681519,3.657075881958008,8.92391767592926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.52734375,0.0,1540.31640625,1895.4371337890625,0.0,4251.22998046875,0.9067567586898804,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906469106674194,0.42658731341362,0.3894112110137939,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796355128288269,0.5956876873970032,0.5686296224594116,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328324794769288,0.704308807849884,0.4940793216228485,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765191078186,0.3771315217018127,0.3632917702198028,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503865122795105,0.2346539944410324,1.0869381427764893,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915255784988403,0.3746570348739624,0.3746570348739624,1.0,1.0,-3.485540866851806,0.9775068759918212,2.5080339908599854,0.1897724866867065,0.9016941785812378,0.9016941785812378,0.0,263.9128112792969,271.0,49096.265625,0.0,3985.050537109375,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985081553459167,1.0,0.0,0.0,3.657205581665039,3.657229661941528,8.924666872189846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95361328125,0.0,1540.9068603515625,1895.4371337890625,0.0,4287.4111328125,0.9068542718887328,1.0,0.0,3.0,1.0,0.0
12239940,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7887055277824402,0.4255095720291137,0.3887014091014862,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.877597987651825,0.5944841504096985,0.5677867531776428,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9317329525947572,0.7056443095207214,0.4952205121517181,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.757563591003418,0.3767588138580322,0.36316579580307,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.6491929292678833,0.2344061285257339,1.08672034740448,284.8218994140625,284.95001220703125,299.8587341308594,288.9667663574219,297.99871826171875,297.2754821777344,284.8153076171875,1.0,0.6923647522926331,0.3744014501571655,0.3744014501571655,1.0,1.0,-3.484637975692749,0.9764314293861388,2.508206605911255,0.1889525949954986,0.8995193839073181,0.8995193839073181,0.0,265.8593444824219,271.0,50109.2578125,0.0,3994.342041015625,1.0,279.801025390625,283.09503173828125,292.04608154296875,295.3092956542969,293.1499938964844,293.1499938964844,279.75,36068.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557047367095934,3.655728816986084,8.917343166103819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.9736328125,0.0,1540.0374755859375,1895.4371337890625,0.0,4300.0,0.9065555930137634,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7862998247146606,0.4242095649242401,0.3876752853393554,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751017451286316,0.5930135846138,0.5665742754936218,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300843477249146,0.7067298293113708,0.4960723519325256,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557485103607178,0.3761668801307678,0.3627719283103943,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476198434829712,0.2339729815721511,1.085538625717163,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929983496665955,0.3741458356380462,0.3741458356380462,1.0,1.0,-3.4810791015625,0.9744873642921448,2.506591796875,0.1878439784049987,0.897857129573822,0.897857129573822,0.0,268.0553894042969,274.0,50190.15625,0.0,3998.365478515625,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651928424835205,3.6519525051116943,8.898930445866426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.00537109375,0.0,1536.5008544921875,1895.4371337890625,0.0,4300.0,0.9058021306991576,1.0,0.0,3.0,1.0,0.0
12240060,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7842328548431396,0.42347252368927,0.3867915570735931,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8729254007339478,0.5920479893684387,0.5654617547988892,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9288562536239624,0.7085124850273132,0.4970729351043701,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7541705369949341,0.3758729696273803,0.3623982965946197,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6462174654006958,0.2337086945772171,1.0842334032058716,284.89422607421875,284.95001220703125,299.84130859375,288.9735412597656,297.9833984375,297.2629699707031,284.9002685546875,1.0,0.6935555934906006,0.373834878206253,0.373834878206253,1.0,1.0,-3.4778552055358887,0.9725028872489928,2.505352258682251,0.1864881813526153,0.8986216187477112,0.8986216187477112,0.0,269.9586486816406,274.0,49153.171875,0.0,4001.502685546875,1.0,280.0013732910156,283.2032470703125,291.9827880859375,295.0584411621094,293.1499938964844,293.1499938964844,280.04998779296875,36105.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649728536605835,3.649752616882324,8.888212050806032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.048828125,0.0,1533.6541748046875,1895.4371337890625,0.0,4300.0,0.905325174331665,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831352949142456,0.4232456684112549,0.3864679634571075,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.871677041053772,0.5915948748588562,0.5649027228355408,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287853837013244,0.7108779549598694,0.4985977709293365,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599734306335,0.3759393393993377,0.3623751401901245,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454771757125854,0.233703538775444,1.083962082862854,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942546963691711,0.3735239207744598,0.3735239207744598,1.0,1.0,-3.478266477584839,0.9716978073120116,2.506568670272827,0.1854847073554992,0.8989823460578918,0.8989823460578918,0.0,271.2209167480469,277.0,49015.8984375,0.0,4010.05859375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978247880935668,1.0,0.0,0.0,3.649418592453003,3.649442434310913,8.886702289601089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.29052734375,0.0,1532.8819580078125,1895.4371337890625,0.0,4281.6337890625,0.9051910638809204,1.0,0.0,3.0,1.0,0.0
12240180,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7824130654335022,0.4233008921146393,0.3863767087459564,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8708038926124573,0.5914516448974609,0.5646117329597473,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9291400909423828,0.7135651707649231,0.5003179311752319,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.752879798412323,0.3762415051460266,0.3625530004501343,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6450498700141907,0.2338850647211074,1.0844311714172363,285.072265625,284.95001220703125,299.8240661621094,288.9805908203125,297.9842529296875,297.2725524902344,285.0789489746094,1.0,0.6950900554656982,0.3732129633426666,0.3732129633426666,1.0,1.0,-3.4806478023529053,0.9715346693992616,2.509113311767578,0.1847076117992401,0.9011273384094238,0.9011273384094238,0.0,272.2752380371094,277.0,48015.5234375,0.0,4022.394287109375,1.0,280.2987976074219,283.424072265625,291.9270324707031,294.90142822265625,293.1499938964844,293.1499938964844,280.3500061035156,35939.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990178108215332,1.0,0.0,0.0,3.650777339935303,3.650801181793213,8.893320568859053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.5869140625,0.0,1533.58203125,1895.4371337890625,0.0,4216.54833984375,0.905456840991974,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821632623672485,0.4235787391662597,0.3866006731986999,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703929781913757,0.591569721698761,0.5646736025810242,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300403594970704,0.7164946794509888,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.3767585456371307,0.3629942834377289,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450095176696777,0.2342519760131836,1.085866093635559,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.696128249168396,0.3729020357131958,0.3729020357131958,1.0,1.0,-3.485656499862671,0.9722270369529724,2.513429641723633,0.1842111498117447,0.9027695655822754,0.9027695655822754,0.0,273.0863342285156,280.0,47941.31640625,0.0,4040.00146484375,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766597747804,1.0,0.0,0.0,3.654378890991211,3.6544029712677,8.910876658774214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99267578125,0.0,1536.927490234375,1895.4371337890625,0.0,4184.76171875,0.90617173910141,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816132307052612,0.4232968688011169,0.3866842985153198,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697139620780945,0.5912014842033386,0.5646463632583618,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.930545687675476,0.7187091708183289,0.5041712522506714,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525336742401123,0.3769738674163818,0.3634117841720581,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448331475257874,0.2344508022069931,1.0874269008636477,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972417235374451,0.3725910782814026,0.3725910782814026,1.0,1.0,-3.490333080291748,0.972801685333252,2.517531394958496,0.1838001757860183,0.9019952416419984,0.9019952416419984,0.0,274.18878173828125,280.0,48993.90234375,0.0,4058.5263671875,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844482421875,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993289053440094,1.0,0.0,0.0,3.6564440727233887,3.656467914581299,8.920950449464726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.89404296875,0.0,1539.6126708984375,1895.4371337890625,0.0,4243.12353515625,0.9066187739372252,1.0,0.0,3.0,1.0,0.0
