time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801355123519897,0.4225068390369415,0.3862115740776062,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681578040122986,0.5903136134147644,0.5640708208084106,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299212098121644,0.7203265428543091,0.5054839253425598,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515287399291992,0.3768243491649627,0.3634755909442901,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440300345420837,0.2343912571668625,1.0879592895507812,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982113718986511,0.3722943067550659,0.3722943067550659,1.0,1.0,-3.491375684738159,0.972229540348053,2.519145965576172,0.1830660849809646,0.9016337394714355,0.9016337394714355,0.0,275.9329528808594,283.0,49144.80078125,0.0,4071.59423828125,1.0,280.0576477050781,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975928664207458,1.0,0.0,0.0,3.656687736511232,3.65671181678772,8.922140182221483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.0009765625,0.0,1540.2965087890625,1895.4371337890625,0.0,4279.67138671875,0.9067357778549194,1.0,0.0,3.0,1.0,0.0
12240420,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7783053517341614,0.4214313924312591,0.3855037987232208,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8662537932395935,0.5891134142875671,0.5632204413414001,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.9288793206214904,0.7216049432754517,0.5065895318984985,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7502128481864929,0.3764314353466034,0.3633318245410919,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.6429344415664673,0.2341431975364685,1.0877476930618286,284.8265380859375,284.95001220703125,299.7901306152344,288.99493408203125,297.9714660644531,297.2713623046875,284.8199462890625,1.0,0.6990412473678589,0.3719975650310516,0.3719975650310516,1.0,1.0,-3.49040961265564,0.9710066318511964,2.519402980804444,0.1821014881134033,0.899490237236023,0.899490237236023,0.0,277.89111328125,283.0,50156.6171875,0.0,4080.7880859375,1.0,279.801025390625,283.0985107421875,292.0722961425781,295.33941650390625,293.1499938964844,293.1499938964844,279.75,36063.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655287504196167,3.655311584472656,8.915308171708602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.5673828125,0.0,1539.5340576171875,1895.4371337890625,0.0,4300.0,0.9064589142799376,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760393023490906,0.4201327562332153,0.3844803273677826,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.863932728767395,0.5876539945602417,0.5620179772377014,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273139834403992,0.7226271629333496,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485210299491882,0.3758180141448974,0.3629189431667328,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414825320243835,0.233708456158638,1.086564302444458,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996648907661438,0.3717008233070373,0.3717008233070373,1.0,1.0,-3.48678994178772,0.9689207077026368,2.517869234085083,0.180851399898529,0.8978577852249146,0.8978577852249146,0.0,280.0931701660156,286.0,50237.98828125,0.0,4084.615966796875,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651614427566528,3.6516385078430176,8.897399652596505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96875,0.0,1536.111083984375,1895.4371337890625,0.0,4300.0,0.90572851896286,1.0,0.0,3.0,1.0,0.0
12240540,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7740911841392517,0.4193920791149139,0.3835959434509277,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8619049787521362,0.586686372756958,0.560909628868103,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9261494278907776,0.7243614196777344,0.508359968662262,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7470448017120361,0.3755023181438446,0.3625251948833465,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6401821374893188,0.2334420084953308,1.0852519273757937,284.8988037109375,284.95001220703125,299.7733459472656,289.002197265625,297.956298828125,297.25885009765625,284.9048156738281,1.0,0.7002108097076416,0.371404081583023,0.371404081583023,1.0,1.0,-3.483489990234375,0.9669461250305176,2.5165438652038574,0.1795092970132827,0.8986529111862183,0.8986529111862183,0.0,282.00213623046875,286.0,49200.94921875,0.0,4087.52099609375,1.0,280.0013732910156,283.20654296875,292.00811767578125,295.0871276855469,293.1499938964844,293.1499938964844,280.04998779296875,36099.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998825788497924,1.0,0.0,0.0,3.6495323181152335,3.649556398391724,8.887257081369171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.22412109375,0.0,1533.3914794921875,1895.4371337890625,0.0,4299.01025390625,0.9052771925926208,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730573415756226,0.4191581010818481,0.3832674324512481,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.860737144947052,0.5862228274345398,0.5603445768356323,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260920286178588,0.7266866564750671,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.746282696723938,0.3755463063716888,0.3624817430973053,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.639495849609375,0.2334342449903488,1.0849721431732178,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008969783782959,0.3711073398590088,0.3711073398590088,1.0,1.0,-3.48381781578064,0.9661529660224916,2.517664909362793,0.1785255819559097,0.8990433812141418,0.8990433812141418,0.0,283.2708435058594,289.0,49064.03125,0.0,4095.9248046875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973191618919371,1.0,0.0,0.0,3.649337530136109,3.6493613719940186,8.886307796274195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.451171875,0.0,1532.74609375,1895.4371337890625,0.0,4277.35498046875,0.9051687717437744,1.0,0.0,3.0,1.0,0.0
12240660,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7723778486251831,0.4192047417163849,0.3831700384616852,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8599174618721008,0.5860646367073059,0.5600425004959106,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9264395833015442,0.7293365597724915,0.5115476846694946,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7458295226097107,0.3758257031440735,0.3626388907432556,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6391024589538574,0.233612835407257,1.0854309797286987,285.07666015625,284.95001220703125,299.7566223144531,289.0094909667969,297.95758056640625,297.2684326171875,285.08331298828125,1.0,0.7017174959182739,0.3708739280700683,0.3708739280700683,1.0,1.0,-3.48610782623291,0.9661769270896912,2.5199310779571533,0.1779463142156601,0.9012161493301392,0.9012161493301392,0.0,284.3324279785156,289.0,48063.01953125,0.0,4108.14208984375,1.0,280.2987976074219,283.4271545410156,291.9546813964844,294.9318542480469,293.1499938964844,293.1499938964844,280.3500061035156,35933.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895933866500854,1.0,0.0,0.0,3.6508147716522217,3.650838613510132,8.893503036233597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.24609375,0.0,1533.5770263671875,1895.4371337890625,0.0,4211.5390625,0.9054608345031738,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721448540687561,0.4194730818271637,0.383385956287384,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595283031463623,0.5861629843711853,0.5600888729095459,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273091554641724,0.7322292923927307,0.51352858543396,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457587718963623,0.3763194680213928,0.3630590140819549,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390725374221802,0.2339765280485153,1.0868545770645142,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.702738881111145,0.3706405460834503,0.3706405460834503,1.0,1.0,-3.491019487380981,0.9670631289482116,2.523956537246704,0.1776559352874755,0.902886688709259,0.902886688709259,0.0,285.1514892578125,292.0,47989.6640625,0.0,4125.689453125,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858546257019044,1.0,0.0,0.0,3.654531955718994,3.654555797576904,8.911623012863856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.390625,0.0,1537.0513916015625,1895.4371337890625,0.0,4179.40283203125,0.9062016606330872,1.0,0.0,3.0,1.0,0.0
12240780,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.771630585193634,0.419187068939209,0.3834636509418487,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8588881492614746,0.585771381855011,0.5600404739379883,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9277984499931335,0.7343896627426147,0.5153456926345825,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7455020546913147,0.376511812210083,0.3634552657604217,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6389186382293701,0.2341718077659607,1.0884028673171997,285.0068359375,284.95001220703125,299.73992919921875,289.0167236328125,297.9598693847656,297.279052734375,285.0009155273437,1.0,0.703833281993866,0.3704071640968323,0.3704071640968323,1.0,1.0,-3.4955861568450928,0.9678288698196412,2.527757406234741,0.1774503886699676,0.9021432399749756,0.9021432399749756,0.0,286.2623596191406,292.0,49044.01953125,0.0,4144.1162109375,1.0,280.0984802246094,283.32080078125,292.0472717285156,295.21630859375,293.1499938964844,293.1499938964844,280.04998779296875,35895.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926482439041138,1.0,0.0,0.0,3.656717300415039,3.656741380691528,8.922284564505389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.2822265625,0.0,1539.8695068359375,1895.4371337890625,0.0,4237.65966796875,0.9066756367683412,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702426314353943,0.4183948040008545,0.3829880356788635,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574345707893372,0.584875226020813,0.5594502687454224,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272023439407348,0.7359398007392883,0.5166141986846924,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445625066757202,0.3763390481472015,0.3634972870349884,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381797790527344,0.2341078668832779,1.0889183282852173,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047829031944275,0.3701737523078918,0.3701737523078918,1.0,1.0,-3.4965076446533203,0.9674099683761596,2.52909779548645,0.1768831312656402,0.9018096923828124,0.9018096923828124,0.0,288.0127868652344,295.0,49193.3203125,0.0,4156.9501953125,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969388842582704,1.0,0.0,0.0,3.657083749771118,3.657107830047608,8.924072290028562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9423828125,0.0,1540.6890869140625,1895.4371337890625,0.0,4274.13427734375,0.9068197011947632,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685271501541138,0.4173188805580139,0.3822799324989319,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556637763977051,0.5836697816848755,0.5585947036743164,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262115359306335,0.7371453642845154,0.5176735520362854,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433335781097412,0.3759241104125976,0.3633330762386322,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371669769287109,0.2338554710149765,1.088690161705017,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.7055930495262146,0.3699403703212738,0.3699403703212738,1.0,1.0,-3.4954349994659424,0.9663455486297609,2.5290894508361816,0.176084503531456,0.8996927738189697,0.8996927738189697,0.0,289.97174072265625,295.0,50206.62109375,0.0,4165.861328125,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65580415725708,3.655828237533569,8.917829177335079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.70458984375,0.0,1540.061279296875,1895.4371337890625,0.0,4300.0,0.9065699577331544,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664008736610413,0.4160201847553253,0.3812573254108429,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535029888153076,0.5822054147720337,0.5573883652687073,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247177839279176,0.7380906343460083,0.518430769443512,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417495846748352,0.3752898573875427,0.3629005849361419,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358156204223633,0.2334162443876266,1.0874890089035034,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061973810195923,0.3696355819702148,0.3696355819702148,1.0,1.0,-3.491703987121582,0.9642159938812256,2.5274879932403564,0.1747949123382568,0.8980869054794312,0.8980869054794312,0.0,292.1726989746094,298.0,50288.71875,0.0,4169.3154296875,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65225887298584,3.652282953262329,8.900540819922753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.08349609375,0.0,1536.778564453125,1895.4371337890625,0.0,4300.0,0.905867874622345,1.0,0.0,3.0,1.0,0.0
12241020,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7645707726478577,0.415273517370224,0.3803702294826507,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8516104221343994,0.5812276601791382,0.5562729835510254,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9236057996749878,0.7397619485855103,0.5193420648574829,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7403620481491089,0.3749537467956543,0.3624874055385589,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6345985531806946,0.2331448644399643,1.0861557722091677,284.90283203125,284.95001220703125,299.7064208984375,289.03106689453125,297.9302978515625,297.2544250488281,284.9088134765625,1.0,0.7067240476608276,0.3693307638168335,0.3693307638168335,1.0,1.0,-3.48828387260437,0.9621806740760804,2.5261032581329346,0.1733945161104202,0.8989083170890808,0.8989083170890808,0.0,294.08111572265625,298.0,49249.765625,0.0,4171.833984375,1.0,280.0013732910156,283.2090759277344,292.0340270996094,295.1165771484375,293.1499938964844,293.1499938964844,280.04998779296875,36092.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995675086975098,1.0,0.0,0.0,3.65029525756836,3.6503193378448486,8.890972935660102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.615234375,0.0,1534.19189453125,1895.4371337890625,0.0,4296.353515625,0.9054432511329652,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636005282402039,0.4150308072566986,0.3800348937511444,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505172729492188,0.5807512998580933,0.555696964263916,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.923555076122284,0.7420336604118347,0.5207985043525696,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435141563416,0.3749784827232361,0.3624255657196045,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561939239502,0.2331323623657226,1.0858558416366575,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073909640312195,0.3690259754657745,0.3690259754657745,1.0,1.0,-3.488497018814087,0.961323082447052,2.5271737575531006,0.1723476648330688,0.8993228077888489,0.8993228077888489,0.0,295.3500061035156,301.0,49112.09375,0.0,4179.96044921875,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698620796204,1.0,0.0,0.0,3.65021562576294,3.6502397060394287,8.890584695109283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59716796875,0.0,1533.676025390625,1895.4371337890625,0.0,4273.54931640625,0.905360758304596,1.0,0.0,3.0,1.0,0.0
12241140,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.762964129447937,0.4150674939155578,0.3799298703670501,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8497493863105774,0.5805795192718506,0.5553831458091736,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9238910675048828,0.7446337342262268,0.522453784942627,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.739216685295105,0.3752398192882538,0.3625654876232147,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6335907578468323,0.2333063334226608,1.0862951278686523,285.08038330078125,284.95001220703125,299.6895446777344,289.0380859375,297.9313659667969,297.263916015625,285.0870056152344,1.0,0.7081918716430664,0.3687211871147156,0.3687211871147156,1.0,1.0,-3.49067497253418,0.9610994458198548,2.5295755863189697,0.171522319316864,0.9015194177627563,0.9015194177627563,0.0,296.4124450683594,301.0,48109.51953125,0.0,4191.962890625,1.0,280.2987976074219,283.42938232421875,291.982177734375,294.9622802734375,293.1499938964844,293.1499938964844,280.3500061035156,35927.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890686869621276,1.0,0.0,0.0,3.651801347732544,3.651825428009033,8.898311421035032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.8056640625,0.0,1534.631103515625,1895.4371337890625,0.0,4207.03955078125,0.9056773781776428,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627487182617188,0.4153251945972442,0.3801365196704864,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493841290473938,0.5806640982627869,0.5554167032241821,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474779486656189,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515374183655,0.3757166862487793,0.3629695177078247,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700154304504,0.2336654812097549,1.0876998901367188,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091929316520691,0.3684163689613342,0.3684163689613342,1.0,1.0,-3.49547815322876,0.961722195148468,2.5337560176849365,0.1709706485271453,0.9032119512557985,0.9032119512557985,0.0,297.233642578125,289.0,48035.453125,0.0,4209.3779296875,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985298216342926,1.0,0.0,0.0,3.655618906021118,3.655642986297608,8.916925366975192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5908203125,0.0,1538.2220458984375,1895.4371337890625,0.0,4174.60498046875,0.9064410328865052,1.0,0.0,3.0,1.0,0.0
12241260,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7638152837753296,0.4150366485118866,0.3801037669181824,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8504786491394043,0.5802649259567261,0.5552486181259155,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.927445948123932,0.7495741248130798,0.5260995030403137,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7403164505958557,0.3758946061134338,0.3632415235042572,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6346133947372437,0.2338575422763824,1.088710904121399,285.0097045898437,284.95001220703125,299.6724853515625,289.0449523925781,297.933349609375,297.2744445800781,285.00372314453125,1.0,0.7085024118423462,0.3681821227073669,0.3681821227073669,1.0,1.0,-3.49883246421814,0.9620689749717712,2.536763429641724,0.1706387400627136,0.9024816155433656,0.9024816155433656,0.0,295.52703857421875,289.0,49080.55078125,0.0,4207.92724609375,1.0,280.09844970703125,283.3222351074219,292.0751342773437,295.24713134765625,293.1499938964844,293.1499938964844,280.04998779296875,35890.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920705556869508,1.0,0.0,0.0,3.6578989028930655,3.657922983169556,8.928051897783007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.4189453125,0.0,1541.1502685546875,1895.4371337890625,0.0,4232.72998046875,0.9069362878799438,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648664116859436,0.414259135723114,0.3794772028923034,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516950607299805,0.5793741345405579,0.5544926524162292,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302966594696044,0.7510578632354736,0.5271995663642883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.741573691368103,0.3757192492485046,0.3631102740764618,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357255578041077,0.2338021695613861,1.0884532928466797,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070862054824829,0.367947906255722,0.367947906255722,1.0,1.0,-3.498033046722412,0.9610885977745056,2.5369443893432617,0.1698851138353347,0.9021469950675964,0.9021469950675964,0.0,293.009033203125,277.0,49214.12109375,0.0,4190.798828125,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963236451148988,1.0,0.0,0.0,3.658335685729981,3.6583597660064697,8.930184094424476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.111328125,0.0,1542.05712890625,1895.4371337890625,0.0,4268.919921875,0.9070966839790344,1.0,0.0,3.0,1.0,0.0
12241380,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7661257982254028,0.4132140278816223,0.378598690032959,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8531777858734131,0.5781863927841187,0.5534472465515137,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.933521330356598,0.7522012591362,0.5280676484107971,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.743031919002533,0.375314712524414,0.3627493679523468,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6369811296463013,0.2335726469755172,1.0873441696166992,284.8309631347656,284.95001220703125,299.6552734375,289.0516357421875,297.9189758300781,297.2627258300781,284.82427978515625,1.0,0.7050784826278687,0.3677136600017547,0.3677136600017547,1.0,1.0,-3.4950008392333984,0.959389328956604,2.535611629486084,0.1688793748617172,0.9000164270401001,0.9000164270401001,0.0,289.7969055175781,277.0,50209.51171875,0.0,4163.7412109375,1.0,279.8009948730469,283.1004943847656,292.12518310546875,295.3990173339844,293.1499938964844,293.1499938964844,279.75,36054.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6570963859558105,3.6571204662323,8.92413424935512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.412109375,0.0,1541.484375,1895.4371337890625,0.0,4300.0,0.9068567752838136,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673678994178772,0.4119605422019958,0.3773951530456543,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546997308731079,0.576751172542572,0.5520368218421936,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368032813072203,0.753091037273407,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444980144500732,0.3747035264968872,0.3621063530445099,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382089257240295,0.2331708520650863,1.085204839706421,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.702538788318634,0.3674794137477875,0.3674794137477875,1.0,1.0,-3.489173650741577,0.9567897915840148,2.532383918762207,0.1675796508789062,0.8983864784240723,0.8983864784240723,0.0,286.1778869628906,265.0,50271.30078125,0.0,4127.0869140625,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535589694976807,3.65358304977417,8.906878861125733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.41064453125,0.0,1538.22021484375,1895.4371337890625,0.0,4300.0,0.9061571955680848,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692211270332336,0.4112667739391327,0.3763213157653808,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568341135978699,0.5758081078529358,0.5507085919380188,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.940900981426239,0.7547314167022705,0.5293169617652893,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464575171470642,0.3744019865989685,0.361476868391037,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398261785507202,0.2329508811235427,1.0829137563705444,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996861696243286,0.3672451972961426,0.3672451972961426,1.0,1.0,-3.4836082458496094,0.954282283782959,2.5293259620666504,0.1661807149648666,0.8991720080375671,0.8991720080375671,0.0,281.79791259765625,265.0,49212.4453125,0.0,4086.705078125,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990602135658264,1.0,0.0,0.0,3.651557207107544,3.651581287384033,8.897121688278276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.18115234375,0.0,1535.6063232421875,1895.4371337890625,0.0,4292.07275390625,0.9057257175445556,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722594738006592,0.4110840857028961,0.3757904469966888,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.860124945640564,0.5753709673881531,0.5499085187911987,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.946426808834076,0.756989598274231,0.5305680632591248,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493975758552551,0.3744703531265259,0.3611939251422882,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422873735427856,0.2330015450716018,1.081647515296936,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968029737472534,0.3670493364334106,0.3670493364334106,1.0,1.0,-3.4816415309906006,0.9530470371246338,2.528594493865967,0.1652382314205169,0.8995420932769775,0.8995420932769775,0.0,276.4442749023437,253.0,49054.07421875,0.0,4049.846435546875,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960689544677734,1.0,0.0,0.0,3.651399612426758,3.651423454284668,8.896353165255277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.73095703125,0.0,1535.018798828125,1895.4371337890625,0.0,4266.759765625,0.905627191066742,1.0,0.0,3.0,1.0,0.0
12241620,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7759529948234558,0.4111900627613067,0.3754912912845611,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8640955090522766,0.5752455592155457,0.5493695735931396,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9526106119155884,0.7595891356468201,0.5320213437080383,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7529400587081909,0.3747846484184265,0.3611130714416504,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.645297646522522,0.2332499623298645,1.0811299085617063,285.074462890625,284.95001220703125,299.6200866699219,289.0643920898437,297.9060974121094,297.2611389160156,285.0809936523437,1.0,0.6939311623573303,0.3668535053730011,0.3668535053730011,1.0,1.0,-3.4816558361053467,0.9524568915367126,2.5291988849639893,0.1645265370607376,0.901683270931244,0.901683270931244,0.0,270.6380310058594,253.0,48032.69921875,0.0,4015.37646484375,1.0,280.2988586425781,283.4236755371094,292.0056457519531,294.9820251464844,293.1499938964844,293.1499938964844,280.3500061035156,35933.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880256652832032,1.0,0.0,0.0,3.652863025665283,3.652887105941773,8.903485877453932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.4755859375,0.0,1535.856201171875,1895.4371337890625,0.0,4198.0859375,0.9059181809425354,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804107666015625,0.4115245640277862,0.3755024969577789,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688535094261169,0.5753822922706604,0.549174964427948,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740867614746,0.7624412775039673,0.5337700843811035,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571873068809509,0.3753219842910766,0.3612963855266571,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583849906921,0.2336930036544799,1.0815885066986084,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911714673042297,0.3666576743125915,0.3666576743125915,1.0,1.0,-3.48430609703064,0.9527152180671692,2.5315909385681152,0.1640895456075668,0.9033122658729552,0.9033122658729552,0.0,264.4130554199219,241.0,47939.203125,0.0,3985.098876953125,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840535521507264,1.0,0.0,0.0,3.6565213203430176,3.656545162200928,8.921327889765962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4140625,0.0,1539.287353515625,1895.4371337890625,0.0,4163.85791015625,0.9066477417945862,1.0,0.0,3.0,1.0,0.0
12241740,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7848495841026306,0.411323606967926,0.3753822743892669,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8736609220504761,0.5750464200973511,0.5488913059234619,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9660317301750184,0.7645352482795715,0.5353454351425171,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.761519730091095,0.3755680322647095,0.3614595234394073,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.652742326259613,0.2339774817228317,1.0821906328201294,285.0013427734375,284.95001220703125,299.6020202636719,289.07037353515625,297.9088439941406,297.2727355957031,284.99530029296875,1.0,0.6884214282035828,0.3664618134498596,0.3664618134498596,1.0,1.0,-3.486642360687256,0.9528650641441344,2.533777236938477,0.1637454330921173,0.902515709400177,0.902515709400177,0.0,258.3519897460937,241.0,48972.54296875,0.0,3954.94189453125,1.0,280.09844970703125,283.3145751953125,292.09869384765625,295.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,35899.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906627535820008,1.0,0.0,0.0,3.658608913421631,3.65863299369812,8.931518209465139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9404296875,0.0,1542.015625,1895.4371337890625,0.0,4220.69677734375,0.9071013927459716,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885385155677795,0.4106300771236419,0.3747217655181885,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778015375137329,0.5742201209068298,0.5480787754058838,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540868282318,0.7660030722618103,0.5363513231277466,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.3754589259624481,0.3612746298313141,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640931129456,0.2340120077133178,1.0817867517471311,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854789853096008,0.3662659823894501,0.3662659823894501,1.0,1.0,-3.485379457473755,0.9518551230430604,2.53352427482605,0.1630579233169555,0.9021199941635132,0.9021199941635132,0.0,252.84375,229.0,49101.125,0.0,3918.964111328125,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947910308837892,1.0,0.0,0.0,3.658835411071777,3.6588594913482666,8.932623813961982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84375,0.0,1542.6962890625,1895.4371337890625,0.0,4255.9072265625,0.9072157144546508,1.0,0.0,3.0,1.0,0.0
12241860,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7920255661010742,0.4096627533435821,0.3738347291946411,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8817744255065918,0.5730948448181152,0.5470078587532043,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.976654291152954,0.7671213150024414,0.5371436476707458,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7689322233200073,0.3751166462898254,0.3608896136283874,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.6592399477958679,0.2338665425777435,1.0806663036346436,284.8221435546875,284.95001220703125,299.5835876464844,289.0760803222656,297.8948974609375,297.26190185546875,284.8154296875,1.0,0.6823604106903076,0.3660332858562469,0.3660332858562469,1.0,1.0,-3.4821722507476807,0.9501150846481324,2.532057046890259,0.1620487123727798,0.899929404258728,0.899929404258728,0.0,247.48443603515625,229.0,50092.62109375,0.0,3879.02734375,1.0,279.8009948730469,283.09259033203125,292.1456298828125,295.4147644042969,293.1499938964844,293.1499938964844,279.75,36065.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573755741119385,3.657399654388428,8.925496786105214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.01171875,0.0,1541.883056640625,1895.4371337890625,0.0,4300.0,0.9069269895553588,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951617240905762,0.4084796607494354,0.3726404011249542,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854323029518127,0.5717180967330933,0.5455939769744873,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812467098236084,0.7679773569107056,0.5376256108283997,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722809314727783,0.3745628297328949,0.360242486000061,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621424555778503,0.2335417866706848,1.0786010026931765,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790052652359009,0.3658005893230438,0.3658005893230438,1.0,1.0,-3.476356267929077,0.9475299715995787,2.528826236724853,0.1607634723186493,0.898242175579071,0.898242175579071,0.0,242.3314514160156,217.0,50153.5859375,0.0,3833.890869140625,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653603792190552,3.653627872467041,8.907097139854159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65625,0.0,1538.3619384765625,1895.4371337890625,0.0,4300.0,0.9061757922172546,1.0,0.0,3.0,1.0,0.0
12241980,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7988157272338867,0.4078430533409118,0.371582418680191,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8896197080612183,0.5708234310150146,0.5442725419998169,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9861506223678588,0.7695932984352112,0.5382735729217529,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7760724425315857,0.3743123114109039,0.3596205711364746,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6654009222984314,0.2333903759717941,1.076429843902588,284.8914489746094,284.95001220703125,299.5647888183594,289.0814514160156,297.88018798828125,297.2504272460937,284.8973999023437,1.0,0.6755475401878357,0.3655678927898407,0.3655678927898407,1.0,1.0,-3.470906972885132,0.945070207118988,2.525836944580078,0.1593929678201675,0.8989737033843994,0.8989737033843994,0.0,236.85665893554688,217.0,49097.109375,0.0,3787.91015625,1.0,280.0014343261719,283.19830322265625,292.0728759765625,295.14794921875,293.1499938964844,293.1499938964844,280.04998779296875,36106.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981145858764648,1.0,0.0,0.0,3.651370763778688,3.651394844055176,8.896212762010691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.326171875,0.0,1535.4910888671875,1895.4371337890625,0.0,4284.08447265625,0.9056926369667052,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037840723991394,0.4077086746692657,0.3710690140724182,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951414227485657,0.5704270005226135,0.5434829592704773,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.991944432258606,0.7718328237533569,0.5394884943962097,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810346484184265,0.3744263648986816,0.3593520224094391,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696944236755371,0.23350191116333,1.075304627418518,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722121834754944,0.3653351962566376,0.3653351962566376,1.0,1.0,-3.4691174030303955,0.9437885284423828,2.5253288745880127,0.1583746969699859,0.8992916345596313,0.8992916345596313,0.0,230.7130584716797,205.0,48940.41015625,0.0,3747.108154296875,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947892427444458,1.0,0.0,0.0,3.6509857177734375,3.651009798049927,8.894336929188285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.73193359375,0.0,1534.650634765625,1895.4371337890625,0.0,4255.89208984375,0.9055433869361876,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094002604484558,0.407855212688446,0.3707872629165649,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014386534690856,0.5703353881835938,0.5429555177688599,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.997915267944336,0.7744122743606567,0.5409078598022461,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867157459259033,0.3747809529304504,0.3592882454395294,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746677756309509,0.2338039577007293,1.0749338865280151,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689983010292053,0.3651024997234344,0.3651024997234344,1.0,1.0,-3.469322443008423,0.9431466460227966,2.526175737380981,0.1575812101364135,0.9013850092887878,0.9013850092887878,0.0,224.33946228027344,205.0,47921.359375,0.0,3709.869140625,1.0,280.298828125,283.4168395996094,292.0248413085937,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865427017211914,1.0,0.0,0.0,3.6522293090820312,3.652253389358521,8.900397006073035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9296875,0.0,1535.2396240234375,1895.4371337890625,0.0,4185.33056640625,0.9057848453521729,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.814197301864624,0.4081943333148956,0.370868444442749,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070507287979126,0.5704709887504578,0.5428290963172913,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776216268539429,0.5359998345375061,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917680740356445,0.3753257691860199,0.3595463931560516,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791636943817139,0.234267458319664,1.075802445411682,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655491590499878,0.3649603724479675,0.3649603724479675,1.0,1.0,-3.4643633365631104,0.9410829544067384,2.523280382156372,0.1569821834564209,0.9029173254966736,0.9029173254966736,0.0,218.98683166503903,193.0,47764.07421875,0.0,3666.453857421875,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982462763786316,1.0,0.0,0.0,3.655653953552246,3.655678033828736,8.917095897231775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.130859375,0.0,1538.4173583984375,1895.4371337890625,0.0,4150.09423828125,0.9064614176750184,1.0,0.0,3.0,1.0,0.0
