time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242220,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.818424642086029,0.4079612195491791,0.3707939386367798,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9124377965927124,0.5700951218605042,0.5425886511802673,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.781263530254364,0.527224600315094,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7964305281639099,0.3755429983139038,0.3597613573074341,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6833703517913818,0.2345492988824844,1.076729655265808,284.9823913574219,284.95001220703125,299.5257873535156,289.091064453125,297.8895263671875,297.280517578125,284.9756164550781,1.0,0.6617783904075623,0.364818274974823,0.364818274974823,1.0,1.0,-3.455191135406494,0.937705099582672,2.517486095428467,0.1555674374103546,0.9019131064414978,0.9019131064414978,0.0,213.99107360839844,193.0,48690.328125,0.0,3614.29296875,1.0,280.0984802246094,283.298095703125,292.1172790527344,295.2711486816406,293.1499938964844,293.1499938964844,280.04998779296875,35920.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888582825660706,1.0,0.0,0.0,3.65732216835022,3.657346248626709,8.925236443246831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.3427734375,0.0,1540.7332763671875,1895.4371337890625,0.0,4205.23486328125,0.9068250060081482,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220672011375427,0.4072351157665252,0.3701501190662384,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174525141716005,0.5692193508148193,0.5417831540107727,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850049138069153,0.5189040303230286,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590008735657,0.3753933906555176,0.3595920205116272,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146725654602,0.2345898449420929,1.0765578746795654,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893925666809,0.3646761476993561,0.3646761476993561,1.0,1.0,-3.443035840988159,0.9333635568618774,2.509672164916992,0.1539632529020309,0.9012708067893982,0.9012708067893982,0.0,209.1750030517578,181.0,48725.26171875,0.0,3556.708740234375,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925742745399476,1.0,0.0,0.0,3.656947135925293,3.6569712162017822,8.923406085159513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78271484375,0.0,1540.8070068359375,1895.4371337890625,0.0,4237.029296875,0.9068109393119812,1.0,0.0,3.0,1.0,0.0
12242340,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8256443738937378,0.406247079372406,0.3692767024040222,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9225443005561828,0.5680457949638367,0.5407066941261292,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.9990000128746032,0.7888158559799194,0.5105096697807312,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8048465847969055,0.3750048279762268,0.3592062890529632,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.6910195350646973,0.2344633191823959,1.0756797790527344,284.7892761230469,284.95001220703125,299.5054931640625,289.0952453613281,297.8906555175781,297.2915344238281,284.7818603515625,1.0,0.6533291339874268,0.3645340204238891,0.3645340204238891,1.0,1.0,-3.4290788173675537,0.928443431854248,2.5006353855133057,0.1521659940481186,0.8987945318222046,0.8987945318222046,0.0,204.3099670410156,181.0,49618.8515625,0.0,3494.948974609375,1.0,279.8010559082031,283.0647888183594,292.1571960449219,295.40484619140625,293.1499938964844,293.1499938964844,279.75,36104.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6547226905822754,3.6547467708587646,8.912553539630608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.00439453125,0.0,1539.2093505859375,1895.4371337890625,0.0,4300.0,0.9063571095466614,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290443420410156,0.4050605297088623,0.3681017458438873,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275075793266296,0.566628098487854,0.5392833352088928,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926455736160278,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088179230690002,0.3744024038314819,0.3585460782051086,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946561336517334,0.2341717928647995,1.0738776922225952,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486841440200806,0.3643918931484222,0.3643918931484222,1.0,1.0,-3.41299819946289,0.9228399991989136,2.4901583194732666,0.1501529365777969,0.8967804908752441,0.8967804908752441,0.0,199.46153259277344,169.0,49591.80859375,0.0,3428.779052734375,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649990558624268,3.650014638900757,8.889488753993646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.07080078125,0.0,1534.6968994140625,1895.4371337890625,0.0,4300.0,0.9053983092308044,1.0,0.0,3.0,1.0,0.0
12242460,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8329604268074036,0.4044235944747925,0.3670774102210998,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.933114230632782,0.5656909942626953,0.5379601716995239,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.797435998916626,0.4932675659656524,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.813106894493103,0.3740978837013244,0.357912003993988,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.6986740827560425,0.2340626418590545,1.0720429420471191,284.8466796875,284.95001220703125,299.4846496582031,289.0989990234375,297.89373779296875,297.30517578125,284.8522644042969,1.0,0.6438428163528442,0.3644143044948578,0.3644143044948578,1.0,1.0,-3.3964638710021973,0.9175572991371156,2.4789066314697266,0.148489847779274,0.8971571922302246,0.8971571922302246,0.0,194.3616180419922,169.0,48456.546875,0.0,3360.677001953125,1.0,280.0013122558594,283.1609802246094,292.07257080078125,295.11248779296875,293.1499938964844,293.1499938964844,280.04998779296875,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953487515449524,1.0,0.0,0.0,3.646642446517944,3.6466665267944336,8.873187198332744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.2060546875,0.0,1530.6544189453125,1895.4371337890625,0.0,4260.646484375,0.904672622680664,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380837440490723,0.4042764604091644,0.3666040301322937,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.94013774394989,0.5652422904968262,0.5371754169464111,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.80322265625,0.4830619096755981,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183379769325256,0.3741485774517059,0.3576366007328033,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036998867988586,0.2342216223478317,1.07134211063385,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389510035514832,0.3644367158412933,0.3644367158412933,1.0,1.0,-3.3814992904663086,0.9128082990646362,2.468690872192383,0.1469988226890564,0.8970735669136047,0.8970735669136047,0.0,188.8071746826172,172.0,48197.08203125,0.0,3294.149658203125,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906955361366272,1.0,0.0,0.0,3.645007133483887,3.645031213760376,8.865231393428985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66845703125,0.0,1528.4891357421875,1895.4371337890625,0.0,4220.97705078125,0.9042487144470216,1.0,0.0,3.0,1.0,0.0
12242580,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8419166207313538,0.4044120013713836,0.3664250671863556,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.945189356803894,0.5651034712791443,0.536720871925354,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.8095521926879883,0.4758832454681396,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8221856951713562,0.3744460642337799,0.3576349914073944,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7075231075286865,0.2345932871103286,1.0717946290969849,285.0116577148437,284.95001220703125,299.46319580078125,289.10223388671875,297.9177551269531,297.34686279296875,285.018310546875,1.0,0.6360883712768555,0.3644591271877289,0.3644591271877289,1.0,1.0,-3.3726260662078857,0.910028636455536,2.462597608566284,0.1459333896636963,0.8987552523612976,0.8987552523612976,0.0,185.0243530273437,172.0,47128.71875,0.0,3252.160888671875,1.0,280.29864501953125,283.3711853027344,292.0277709960937,294.95037841796875,293.1499938964844,293.1499938964844,280.3500061035156,36017.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812686443328856,1.0,0.0,0.0,3.644847869873047,3.644871950149536,8.864456617629912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.21875,0.0,1527.5711669921875,1895.4371337890625,0.0,4139.7412109375,0.9041828513145448,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.845242977142334,0.4047667682170868,0.366598516702652,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.949371874332428,0.5652266144752502,0.536661684513092,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.815963625907898,0.4702304303646087,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.825476884841919,0.3749670088291168,0.3579507768154144,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108544707298279,0.2351651936769485,1.0735194683074951,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341429352760315,0.3644815385341644,0.3644815385341644,1.0,1.0,-3.36841082572937,0.9087427258491516,2.459668159484864,0.1454638391733169,0.8999518156051636,0.8999518156051636,0.0,182.20899963378903,175.0,46996.68359375,0.0,3226.429443359375,1.0,280.3416748046875,283.41876220703125,292.047607421875,295.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762832522392272,1.0,0.0,0.0,3.6468892097473145,3.6469130516052246,8.874388299773273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.6884765625,0.0,1529.2098388671875,1895.4371337890625,0.0,4096.33251953125,0.9045518636703492,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478890657424927,0.4052268266677856,0.3668388724327087,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525914192199708,0.565488338470459,0.5367163419723511,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223064541816711,0.4659585356712341,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281353712081909,0.3756140768527984,0.3583895564079284,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135562896728516,0.2358549833297729,1.0758739709854126,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329571604728699,0.3645039498806,0.3645039498806,1.0,1.0,-3.366980791091919,0.9083532094955444,2.458627462387085,0.145300880074501,0.9029126763343812,0.9029126763343812,0.0,180.17984008789065,175.0,46021.59375,0.0,3211.543701171875,1.0,280.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674601554870604,1.0,0.0,0.0,3.650833368301392,3.650857448577881,8.893594554137962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.447265625,0.0,1532.6558837890625,1895.4371337890625,0.0,4018.80078125,0.9053820371627808,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502082228660583,0.405802458524704,0.3672930598258972,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.955289661884308,0.5658990144729614,0.5370187759399414,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285956382751465,0.4625872671604156,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304696679115295,0.3763999044895172,0.3590349853038788,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159439325332642,0.2366690933704376,1.0790493488311768,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324297785758972,0.3645299077033996,0.3645299077033996,1.0,1.0,-3.3684256076812744,0.9089000821113586,2.4595255851745605,0.1454504430294037,0.9053765535354614,0.9053765535354614,0.0,178.70449829101562,193.0,45961.3671875,0.0,3206.32177734375,1.0,280.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963503897190094,1.0,0.0,0.0,3.657219409942627,3.657243251800537,8.92473451585829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.74365234375,0.0,1539.01171875,1895.4371337890625,0.0,3983.7578125,0.9067103862762452,1.0,0.0,3.0,1.0,0.0
12242820,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8493732810020447,0.4058126211166382,0.367633193731308,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9540677070617676,0.5657980442047119,0.5372458696365356,297.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9990000128746032,0.833740234375,0.4644307792186737,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8299120664596558,0.3768546283245086,0.3596876263618469,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7157668471336365,0.237281858921051,1.0825237035751345,285.1259765625,284.95001220703125,299.4182434082031,289.1071472167969,297.9659423828125,297.42926025390625,285.1201171875,1.0,0.6344472765922546,0.3645558953285217,0.3645558953285217,1.0,1.0,-3.376271247863769,0.9115175008773804,2.4647538661956787,0.1461203396320343,0.9054415822029114,0.9054415822029114,0.0,179.87759399414062,193.0,47061.14453125,0.0,3230.804443359375,1.0,280.3983764648437,283.48614501953125,292.137939453125,295.1805114746094,293.1499938964844,293.1499938964844,280.3500061035156,35745.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708366990089417,1.0,0.0,0.0,3.662250280380249,3.6622743606567374,8.949305652095063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.81982421875,0.0,1544.9317626953125,1895.4371337890625,0.0,4048.574951171875,0.9078140258789062,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457639217376709,0.4053307175636291,0.3674682974815368,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494203329086304,0.5651962161064148,0.5369702577590942,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.837330162525177,0.4704358577728271,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358707427979,0.3769268691539764,0.3600083291530609,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962346076965,0.2375961542129516,1.0850170850753784,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084685325623,0.3645818531513214,0.3645818531513214,1.0,1.0,-3.3863441944122314,0.9148440361022948,2.4715001583099365,0.1471647024154663,0.90598464012146,0.90598464012146,0.0,183.0740966796875,211.0,47311.99609375,0.0,3272.14501953125,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759296178817748,1.0,0.0,0.0,3.665685653686523,3.6657097339630127,8.96610345080262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.83544921875,0.0,1549.10302734375,1895.4371337890625,0.0,4093.242431640625,0.908637285232544,1.0,0.0,3.0,1.0,0.0
12242940,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8405937552452087,0.4045639634132385,0.3671103119850158,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9425790905952454,0.5642873048782349,0.5364676713943481,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.8395743370056152,0.4791528880596161,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8222252726554871,0.3767450451850891,0.3601478338241577,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7092598080635071,0.2376730889081955,1.086754560470581,284.9617004394531,284.95001220703125,299.3946838378906,289.1087646484375,297.9503479003906,297.4157409667969,284.9555358886719,1.0,0.641673743724823,0.3646078109741211,0.3646078109741211,1.0,1.0,-3.398047685623169,0.9186937212944032,2.479353904724121,0.1483864933252334,0.9048088788986206,0.9048088788986206,0.0,187.65155029296875,211.0,48445.06640625,0.0,3325.473876953125,1.0,280.10076904296875,283.2747802734375,292.1862487792969,295.3499755859375,293.1499938964844,293.1499938964844,280.04998779296875,35880.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856141209602356,1.0,0.0,0.0,3.667768239974976,3.667792320251465,8.976293202067609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.42431640625,0.0,1552.1298828125,1895.4371337890625,0.0,4177.32958984375,0.9091302752494812,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.834175705909729,0.4035611450672149,0.36646369099617,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338536858558656,0.5631162524223328,0.5356472730636597,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406059741973877,0.4901449382305145,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.816306471824646,0.3763339519500732,0.3600395023822784,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037875056266785,0.2375096082687378,1.087435245513916,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764905929565,0.3646337687969208,0.3646337687969208,1.0,1.0,-3.4101901054382324,0.9226818680763244,2.4875082969665527,0.1496704071760177,0.9042143821716307,0.9042143821716307,0.0,193.4171905517578,229.0,48677.03125,0.0,3387.0849609375,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907460808753968,1.0,0.0,0.0,3.66788387298584,3.667908191680908,8.97686049938784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86279296875,0.0,1552.81689453125,1895.4371337890625,0.0,4221.40966796875,0.909235954284668,1.0,0.0,3.0,1.0,0.0
12243060,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.8272660374641418,0.4024176895618438,0.365780621767044,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.9242595434188844,0.5617944002151489,0.5347635746002197,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.9990000128746032,0.840634822845459,0.5024924278259277,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.8096400499343872,0.3757908344268799,0.3598596155643463,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.6976422667503357,0.2371784746646881,1.0875545740127563,284.79449462890625,284.95001220703125,299.370361328125,289.1097412109375,297.9131774902344,297.3735046386719,284.7884216308594,1.0,0.6515640020370483,0.3643224537372589,0.3643224537372589,1.0,1.0,-3.4230825901031494,0.9259513020515442,2.49713134765625,0.1500785052776336,0.9019176959991456,0.9019176959991456,0.0,200.0044403076172,229.0,49783.69921875,0.0,3455.6826171875,1.0,279.8008117675781,283.0632019042969,292.1877746582031,295.4451599121094,293.1499938964844,293.1499938964844,279.75,36070.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999577522277832,1.0,0.0,0.0,3.666285514831543,3.666309595108032,8.969037139650027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.41943359375,0.0,1551.889404296875,1895.4371337890625,0.0,4296.43798828125,0.9089224934577942,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198103308677673,0.4011174440383911,0.3648919761180877,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.914105236530304,0.560306191444397,0.5336631536483765,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397475481033325,0.5160477161407471,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021151423454285,0.3751057684421539,0.359514057636261,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909043788909912,0.2366710752248764,1.0868407487869265,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570605635643005,0.364011138677597,0.364011138677597,1.0,1.0,-3.4357197284698486,0.9290638566017152,2.5066559314727783,0.1504029780626297,0.9002153873443604,0.9002153873443604,0.0,207.3434600830078,247.0,49986.35546875,0.0,3528.571044921875,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662418365478516,3.662442445755005,8.950127039497602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.48779296875,0.0,1548.2437744140625,1895.4371337890625,0.0,4300.0,0.908151149749756,1.0,0.0,3.0,1.0,0.0
12243180,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.8121820688247681,0.3997264504432678,0.3640117347240448,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.9044312238693236,0.5587278604507446,0.532559335231781,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.9990000128746032,0.8380988836288452,0.5301489233970642,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7944587469100952,0.3743497729301452,0.3591538369655609,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.6840602159500122,0.2360520362854004,1.0857751369476318,284.6285095214844,284.95001220703125,299.3451843261719,289.1100769042969,297.86480712890625,297.3170471191406,284.62255859375,1.0,0.6627861261367798,0.3636998236179352,0.3636998236179352,1.0,1.0,-3.4485790729522705,0.9322392344474792,2.5163397789001465,0.1507454067468643,0.8968197703361511,0.8968197703361511,0.0,215.1589508056641,247.0,51061.95703125,0.0,3605.30908203125,1.0,279.5010070800781,282.8553771972656,292.21002197265625,295.53778076171875,293.1499938964844,293.1499938964844,279.45001220703125,36292.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656574487686157,3.6565988063812256,8.921588232624345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.775390625,0.0,1542.6898193359375,1895.4371337890625,0.0,4300.0,0.906899631023407,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040220737457275,0.3982129991054535,0.362954169511795,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952217102050781,0.5570240020751953,0.531276524066925,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357226252555847,0.5448305010795593,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866823077201843,0.3734957277774811,0.3586673736572265,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770734190940857,0.2353050410747528,1.0840626955032349,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686224937438965,0.3633885085582733,0.3633885085582733,1.0,1.0,-3.4607787132263184,0.9351942539215088,2.5255844593048096,0.1510272324085235,0.8940301537513733,0.8940301537513733,0.0,223.45252990722656,250.0,51233.8984375,0.0,3683.806884765625,1.0,279.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648228883743286,3.648252964019776,8.880909945219173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.75390625,0.0,1534.1678466796875,1895.4371337890625,0.0,4300.0,0.9051384329795836,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978339791297913,0.3972538411617279,0.362024188041687,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884326219558716,0.555840253829956,0.5301072001457214,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339071273803711,0.5558258891105652,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810004353523254,0.3730033934116363,0.3582308292388916,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718922853469849,0.2347532212734222,1.0821387767791748,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725630760192871,0.3630771934986114,0.3630771934986114,1.0,1.0,-3.46865177154541,0.9367510676383972,2.531900644302368,0.1510069519281387,0.8937194347381592,0.8937194347381592,0.0,229.7545166015625,250.0,50256.4609375,0.0,3740.360595703125,1.0,279.70123291015625,282.98193359375,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641447544097901,3.6414716243743896,8.847924846122623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.06884765625,0.0,1526.2740478515625,1895.4371337890625,0.0,4300.0,0.9036431908607484,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935243844985962,0.3967866003513336,0.3616098165512085,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836277723312378,0.555160641670227,0.5294620990753174,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330888748168945,0.5640201568603516,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770696878433228,0.3729067146778106,0.3581644892692566,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682567596435547,0.2344826161861419,1.081232666969299,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758903861045837,0.3627166748046875,0.3627166748046875,1.0,1.0,-3.476063966751098,0.9380210638046264,2.5380430221557617,0.1506625860929489,0.8930010795593262,0.8930010795593262,0.0,234.5935516357422,253.0,50135.6328125,0.0,3787.347412109375,1.0,279.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636537790298462,3.636561870574951,8.824081874081457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.35400390625,0.0,1520.4349365234375,1895.4371337890625,0.0,4300.0,0.9024826288223268,1.0,0.0,3.0,1.0,0.0
12243420,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7902490496635437,0.3966025710105896,0.3614072799682617,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8799490332603455,0.5547900199890137,0.5290661454200745,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.8330639004707336,0.5705386400222778,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7741521000862122,0.373069703578949,0.3583061695098877,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6655505895614624,0.2344229817390442,1.0810669660568235,284.90557861328125,284.95001220703125,299.2922058105469,289.1086730957031,297.794677734375,297.2422180175781,284.9124755859375,1.0,0.6787338852882385,0.3623561561107635,0.3623561561107635,1.0,1.0,-3.4831557273864746,0.939173936843872,2.5439817905426025,0.1502753943204879,0.8940655589103699,0.8940655589103699,0.0,238.54571533203125,253.0,49138.6328125,0.0,3828.45068359375,1.0,279.9983825683594,283.21209716796875,292.0724182128906,295.1226806640625,293.1499938964844,293.1499938964844,280.04998779296875,36185.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945186972618104,1.0,0.0,0.0,3.633301734924317,3.6333255767822266,8.808383995528857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.060546875,0.0,1516.0504150390625,1895.4371337890625,0.0,4253.591796875,0.9017221927642822,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879320979118347,0.3966485261917114,0.3615016043186188,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772781491279602,0.5546781420707703,0.5289996266365051,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336887955665588,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721416354179382,0.3734563589096069,0.3587093651294708,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636933088302612,0.2345702499151229,1.0818908214569092,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633872032166,0.3619956374168396,0.3619956374168396,1.0,1.0,-3.4907455444335938,0.9404810667037964,2.550264358520508,0.1499287188053131,0.894629716873169,0.894629716873169,0.0,241.736083984375,256.0,49046.12890625,0.0,3866.419189453125,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918257594108582,1.0,0.0,0.0,3.632369518280029,3.63239336013794,8.803864375295234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74853515625,0.0,1514.3505859375,1895.4371337890625,0.0,4230.6396484375,0.9014204740524292,1.0,0.0,3.0,1.0,0.0
12243540,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7860457897186279,0.396815150976181,0.3616363704204559,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8750951886177063,0.5547066926956177,0.5290064215660095,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9990000128746032,0.834758996963501,0.5797878503799438,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.7705768346786499,0.3739666938781738,0.359192281961441,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.6622816324234009,0.2348498255014419,1.0831921100616455,285.0937194824219,284.95001220703125,299.2643127441406,289.1068725585937,297.7850341796875,297.24041748046875,285.1005249023437,1.0,0.6835440993309021,0.3616351187229156,0.3616351187229156,1.0,1.0,-3.4981062412261963,0.9417095184326172,2.556396722793579,0.1495682001113891,0.8969457149505615,0.8969457149505615,0.0,244.4879302978516,256.0,48076.88671875,0.0,3901.343994140625,1.0,280.2982482910156,283.4421691894531,292.0504455566406,295.0228881835937,293.1499938964844,293.1499938964844,280.3500061035156,35962.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984726071357727,1.0,0.0,0.0,3.633468389511109,3.6334922313690186,8.80919117207668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.05712890625,0.0,1514.576171875,1895.4371337890625,0.0,4169.6669921875,0.9016084671020508,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846501469612122,0.3971168994903564,0.3619695603847503,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734151721000671,0.5548878312110901,0.5292307734489441,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362731337547302,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661617279053,0.3746107518672943,0.3598465323448181,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172888755798,0.2352685779333114,1.0852292776107788,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856605410575867,0.3612746000289917,0.3612746000289917,1.0,1.0,-3.5056397914886475,0.9429876804351808,2.562652111053467,0.1492260694503784,0.8987486958503723,0.8987486958503723,0.0,246.86489868164065,259.0,48011.484375,0.0,3934.5966796875,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818390011787416,1.0,0.0,0.0,3.6370925903320312,3.637116432189941,8.826773978398705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.796875,0.0,1517.787109375,1895.4371337890625,0.0,4144.6884765625,0.902312994003296,1.0,0.0,3.0,1.0,0.0
12243660,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.7833388447761536,0.3974334895610809,0.3622726798057556,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8718494176864624,0.5550942420959473,0.5294448137283325,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.9990000128746032,0.838097870349884,0.5850526690483093,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.7684629559516907,0.3752724230289459,0.3605084419250488,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6604824066162109,0.2357169687747955,1.08745539188385,285.27911376953125,284.95001220703125,299.23468017578125,289.1037292480469,297.7824401855469,297.248779296875,285.2857360839844,1.0,0.6876140832901001,0.3609790205955505,0.3609790205955505,1.0,1.0,-3.512444496154785,0.9442176222801208,2.568227052688598,0.1490067690610885,0.9022835493087769,0.9022835493087769,0.0,249.104721069336,259.0,47056.04296875,0.0,3965.300537109375,1.0,280.5984191894531,283.6676330566406,292.04510498046875,294.95086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35716.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748532772064208,1.0,0.0,0.0,3.642864227294922,3.642888307571411,8.854810857883422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.90673828125,0.0,1523.124267578125,1895.4371337890625,0.0,4083.8271484375,0.9035383462905884,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.782300591468811,0.3977719843387604,0.3626750707626343,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.870563268661499,0.5553308725357056,0.5297636985778809,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988886713981628,0.8401845693588257,0.5869041085243225,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676964998245239,0.3759481906890869,0.3612342178821563,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598609685897827,0.2361787110567093,1.0898991823196411,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894711852073669,0.360683411359787,0.360683411359787,1.0,1.0,-3.5193536281585693,0.9454903602600098,2.57386326789856,0.1487967371940612,0.9052836894989014,0.9052836894989014,0.0,251.120346069336,262.0,47004.515625,0.0,3995.031494140625,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723274111747742,1.0,0.0,0.0,3.651158809661865,3.651182651519776,8.895179348655802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.68212890625,0.0,1531.5152587890625,1895.4371337890625,0.0,4061.679931640625,0.9052866101264954,1.0,0.0,3.0,1.0,0.0
12243780,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.7808760404586792,0.3974640965461731,0.3628112077713012,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.8689311742782593,0.5549611449241638,0.5298287272453308,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.9981227517127992,0.8414406776428223,0.5883677005767822,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7666167616844177,0.3761854469776153,0.3617779612541199,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.6589636206626892,0.2363422662019729,1.0917927026748655,285.20587158203125,284.95001220703125,299.19903564453125,289.0961303710937,297.7758178710937,297.2538452148437,285.19976806640625,1.0,0.6911486387252808,0.3603878319263458,0.3603878319263458,1.0,1.0,-3.5242977142333984,0.9461310505867004,2.5781667232513428,0.148499995470047,0.9058455228805542,0.9058455228805542,0.0,253.318603515625,262.0,48074.62890625,0.0,4020.9140625,1.0,280.39849853515625,283.5566711425781,292.1380920410156,295.2488708496094,293.1499938964844,293.1499938964844,280.3500061035156,35642.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805507659912108,1.0,0.0,0.0,3.658141851425171,3.65816593170166,8.929237083066255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.66064453125,0.0,1539.5655517578125,1895.4371337890625,0.0,4133.50927734375,0.9068238139152528,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784496545791626,0.396578699350357,0.3623251914978027,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663599491119385,0.5540035367012024,0.5292625427246094,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965056777000428,0.8420023322105408,0.5890125632286072,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646830677986145,0.3759589493274688,0.3618557155132293,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572858691215515,0.2361474782228469,1.0921331644058228,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924582719802856,0.3600922524929046,0.3600922524929046,1.0,1.0,-3.5243210792541504,0.9452095627784728,2.5791115760803223,0.1477362513542175,0.9067724943161012,0.9067724943161012,0.0,256.0389099121094,265.0,48220.8515625,0.0,4037.34228515625,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98615962266922,1.0,0.0,0.0,3.663466691970825,3.6634907722473145,8.955251473707904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8154296875,0.0,1545.8590087890625,1895.4371337890625,0.0,4182.03125,0.9080690145492554,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757086753845215,0.3953495919704437,0.361537903547287,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635008931159973,0.5526677370071411,0.5283495783805847,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946422576904296,0.8421564698219299,0.5894026756286621,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624536156654358,0.3754153847694397,0.361640989780426,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.655293881893158,0.2356863617897033,1.0913139581680298,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934476494789124,0.3597966730594635,0.3597966730594635,1.0,1.0,-3.5215089321136475,0.94339120388031,2.578117847442627,0.1466694623231887,0.9058740735054016,0.9058740735054016,0.0,258.8160705566406,265.0,49229.38671875,0.0,4046.816162109375,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958724975585938,1.0,0.0,0.0,3.667232036590576,3.6672561168670654,8.973668741418805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.4521484375,0.0,1550.829345703125,1895.4371337890625,0.0,4265.0927734375,0.908943772315979,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.77256840467453,0.3938488364219665,0.3603893220424652,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602769374847412,0.5510179400444031,0.5270293354988098,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924238920211792,0.8419909477233887,0.5894319415092468,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598612308502197,0.3745958507061004,0.3610929548740387,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529277563095093,0.2349773049354553,1.0891931056976318,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940799951553345,0.3595519363880157,0.3595519363880157,1.0,1.0,-3.5153701305389404,0.9406692981719972,2.574700832366944,0.1454186588525772,0.9054392576217652,0.9054392576217652,0.0,261.7036437988281,268.0,49290.1328125,0.0,4048.3798828125,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.3185729980469,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6688101291656494,3.668834209442138,8.981394330476178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.30859375,0.0,1553.2454833984375,1895.4371337890625,0.0,4300.0,0.909382939338684,1.0,0.0,3.0,1.0,0.0
12244020,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7695170640945435,0.3921975195407867,0.3591465055942535,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8571504354476929,0.5491818189620972,0.5255653858184814,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9902525544166564,0.8416273593902588,0.5894008278846741,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.757317066192627,0.3736064732074737,0.3603962957859039,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.6505500674247742,0.2341048419475555,1.086329460144043,284.8240051269531,284.95001220703125,299.1090393066406,289.06695556640625,297.7154541015625,297.2074890136719,284.8168334960937,1.0,0.6944476962089539,0.3593072295188904,0.3593072295188904,1.0,1.0,-3.507798910140991,0.9375063180923462,2.5702924728393555,0.144020214676857,0.9031834006309508,0.9031834006309508,0.0,264.3931884765625,268.0,50217.15625,0.0,4045.066650390625,1.0,279.8007507324219,283.0912780761719,292.1592712402344,295.44659423828125,293.1499938964844,293.1499938964844,279.75,36004.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668343782424927,3.668367862701416,8.979110361906351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.2197265625,0.0,1553.7047119140625,1895.4371337890625,0.0,4300.0,0.9093330502510072,1.0,0.0,3.0,1.0,0.0
