time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663021683692932,0.3903898894786834,0.3576719164848327,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538874387741089,0.5471571683883667,0.5238345265388489,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848195075988,0.8410618305206299,0.5891138911247253,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231746673584,0.372446596622467,0.3594774603843689,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986310005188,0.2330680638551712,1.0825474262237549,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945294737815857,0.359062522649765,0.359062522649765,1.0,1.0,-3.4979472160339355,0.933623194694519,2.564324140548706,0.1423996090888977,0.901397705078125,0.901397705078125,0.0,267.0634460449219,271.0,50209.15625,0.0,4035.80224609375,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665266752243042,3.6652908325195312,8.9640536771185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38330078125,0.0,1551.0782470703125,1895.4371337890625,0.0,4300.0,0.9087493419647216,1.0,0.0,3.0,1.0,0.0
12244140,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.7632890939712524,0.3885045051574707,0.3561843037605285,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62310791015625,0.8508286476135254,0.5450299382209778,0.5220550894737244,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.9856558442115784,0.8403710722923279,0.5888313055038452,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.7520851492881775,0.3711923956871032,0.358492374420166,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.6455461978912354,0.231934055685997,1.0783435106277466,284.6233215332031,284.95001220703125,299.0555114746094,289.04595947265625,297.6774597167969,297.177001953125,284.61602783203125,1.0,0.6944195032119751,0.3588178157806396,0.3588178157806396,1.0,1.0,-3.4874391555786133,0.9295344948768616,2.5579044818878174,0.1407026052474975,0.8977881669998169,0.8977881669998169,0.0,269.4841613769531,271.0,51069.69921875,0.0,4023.404296875,1.0,279.5009155273437,282.8547668457031,292.1786499023437,295.5190124511719,293.1499938964844,293.1499938964844,279.45001220703125,36266.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659783363342285,3.6598074436187744,8.937253141994006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.5927734375,0.0,1546.079833984375,1895.4371337890625,0.0,4300.0,0.907592475414276,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601706981658936,0.3865086436271667,0.3545155823230743,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476870059967041,0.5427693128585815,0.5200714468955994,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648038864136,0.8395230174064636,0.5883303284645081,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.749456524848938,0.3698205053806305,0.357343316078186,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886221885681,0.2306862473487854,1.0734745264053345,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940919160842896,0.3585731089115143,0.3585731089115143,1.0,1.0,-3.475207090377808,0.9249016642570496,2.5503053665161133,0.1388413608074188,0.8946578502655029,0.8946578502655029,0.0,271.8800354003906,259.0,51022.30078125,0.0,4006.52734375,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651349067687988,3.6513731479644775,8.89610703325161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8056640625,0.0,1537.6226806640625,1895.4371337890625,0.0,4300.0,0.9058263897895812,1.0,0.0,3.0,1.0,0.0
12244260,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.7592244744300842,0.3850937485694885,0.3529356122016907,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8468621373176575,0.5410335063934326,0.5181408524513245,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.9832952618598938,0.8395753502845764,0.5879953503608704,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.7488356232643127,0.3688088655471802,0.3561762571334839,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.6421092748641968,0.2296577394008636,1.068209171295166,284.67877197265625,284.95001220703125,298.99676513671875,289.02105712890625,297.6429443359375,297.152587890625,284.6841125488281,1.0,0.6919179558753967,0.3585759401321411,0.3585759401321411,1.0,1.0,-3.4628403186798096,0.920945167541504,2.5418951511383057,0.1376027911901474,0.8939030766487122,0.8939030766487122,0.0,271.0530090332031,259.0,49842.47265625,0.0,3970.33447265625,1.0,279.7012939453125,282.9530029296875,292.0806884765625,295.2153015136719,293.1499938964844,293.1499938964844,279.75,36371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643966436386109,3.6439905166625977,8.86016948697943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.2333984375,0.0,1529.2420654296875,1895.4371337890625,0.0,4300.0,0.9042150378227234,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601425647735596,0.3842137157917022,0.3518716096878052,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479301929473877,0.5398234128952026,0.5167131423950195,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403487801551819,0.5882768630981445,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831748962402,0.3682010769844055,0.355349600315094,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588296890259,0.228928193449974,1.0638982057571411,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893044710159302,0.3585787713527679,0.3585787713527679,1.0,1.0,-3.4539952278137207,0.9181538224220276,2.535841464996338,0.1367036700248718,0.8926809430122375,0.8926809430122375,0.0,268.0795288085937,247.0,49534.7890625,0.0,3930.5390625,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638035774230957,3.6380598545074463,8.831352715787943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.99365234375,0.0,1522.439697265625,1895.4371337890625,0.0,4300.0,0.9028433561325072,1.0,0.0,3.0,1.0,0.0
12244380,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7620649337768555,0.3836347758769989,0.3510339856147766,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8500476479530334,0.5389329791069031,0.515536367893219,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.988278865814209,0.8415035605430603,0.5887737274169922,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.7518776655197144,0.3678564131259918,0.3547217547893524,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6440462470054626,0.2284131050109863,1.0603091716766355,284.83941650390625,284.95001220703125,298.93328857421875,288.9925537109375,297.6253356933594,297.15203857421875,284.8454895019531,1.0,0.6863743662834167,0.3585816025733948,0.3585816025733948,1.0,1.0,-3.4470925331115723,0.9159761667251588,2.531116247177124,0.1360111534595489,0.8931867480278015,0.8931867480278015,0.0,263.9779052734375,247.0,48390.109375,0.0,3889.1279296875,1.0,279.99835205078125,283.16387939453125,291.9690856933594,294.9910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36252.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996597170829773,1.0,0.0,0.0,3.6334054470062256,3.633429527282715,8.808887059785775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.84912109375,0.0,1516.665771484375,1895.4371337890625,0.0,4271.23876953125,0.9017868041992188,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649729251861572,0.3832935690879822,0.3504948616027832,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8531785607337952,0.5383075475692749,0.5146868824958801,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9920715093612672,0.8429320454597473,0.5895871520042419,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547940015792847,0.3677427172660827,0.3543514609336853,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6462580561637878,0.2281008213758468,1.0576633214950562,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.15643310546875,284.8788452148437,1.0,0.6833175420761108,0.3585844337940216,0.3585844337940216,1.0,1.0,-3.4427690505981445,0.9146154522895812,2.528153657913208,0.1355730891227722,0.8931360244750977,0.8931360244750977,0.0,258.9828491210937,235.0,48162.11328125,0.0,3849.009521484375,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939898252487184,1.0,0.0,0.0,3.6307454109191895,3.6307692527771,8.795993267085578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.1376953125,0.0,1513.20166015625,1895.4371337890625,0.0,4249.091796875,0.901112735271454,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683330774307251,0.3830648064613342,0.3499976098537445,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8568117022514343,0.5378177165985107,0.5139129161834717,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960777759552002,0.8444887399673462,0.5904014706611633,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.758182942867279,0.3677555918693542,0.3540664613246918,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489115953445435,0.2279093563556671,1.055463790893555,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.0143127441406,1.0,0.6801573634147644,0.3585872650146484,0.3585872650146484,1.0,1.0,-3.439228057861328,0.913501799106598,2.525726318359375,0.1352260261774063,0.8947889804840088,0.8947889804840088,0.0,253.6080474853516,235.0,47072.39453125,0.0,3808.68505859375,1.0,280.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866079092025756,1.0,0.0,0.0,3.629825592041016,3.629849433898926,8.791537311481079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7080078125,0.0,1511.32275390625,1895.4371337890625,0.0,4185.892578125,0.9008618593215942,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721109390258789,0.3829582333564758,0.3496960401535034,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608673214912415,0.5374699234962463,0.5133568048477173,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462253212928772,0.5900940895080566,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619730830192566,0.3678987026214599,0.3539617657661438,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.651945948600769,0.2278402745723724,1.053979992866516,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769210696220398,0.3585619628429413,0.3585619628429413,1.0,1.0,-3.4359304904937744,0.9123772978782654,2.5235531330108643,0.134968101978302,0.8958818912506104,0.8958818912506104,0.0,248.09210205078125,223.0,46878.9375,0.0,3768.19189453125,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832819700241088,1.0,0.0,0.0,3.631197214126587,3.631221055984497,8.798182307145908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.16259765625,0.0,1512.147705078125,1895.4371337890625,0.0,4157.18603515625,0.901072084903717,1.0,0.0,3.0,1.0,0.0
12244620,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.7751507759094238,0.3828634023666382,0.3494032025337219,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.8641352653503418,0.5371485352516174,0.5128341317176819,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9990000128746032,0.8486652970314026,0.583649754524231,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.7650943398475647,0.3680702447891235,0.3539134860038757,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.6544444561004639,0.2278065681457519,1.0528684854507446,285.1728515625,284.95001220703125,298.7936096191406,288.9259033203125,297.60711669921875,297.1783752441406,285.1785888671875,1.0,0.6732395887374878,0.3585366904735565,0.3585366904735565,1.0,1.0,-3.425810575485229,0.909082055091858,2.516728401184082,0.1340545266866684,0.8985853791236877,0.8985853791236877,0.0,243.428955078125,223.0,45754.375,0.0,3716.167236328125,1.0,280.5982666015625,283.5902709960937,291.8620910644531,294.7029113769531,293.1499938964844,293.1499938964844,280.6499938964844,35847.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756760001182556,1.0,0.0,0.0,3.63443374633789,3.634457588195801,8.813873364488245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.4345703125,0.0,1514.78125,1895.4371337890625,0.0,4091.02490234375,0.90174001455307,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785917520523071,0.3828323483467102,0.3492270708084106,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678231835365295,0.5369012951850891,0.5124382972717285,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.852109968662262,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686002254486084,0.3683101832866668,0.3539628982543945,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.2278494834899902,1.0521448850631714,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693223118782043,0.3585113883018493,0.3585113883018493,1.0,1.0,-3.4147911071777344,0.9054819941520692,2.5093090534210205,0.1334122568368911,0.9006550908088684,0.9006550908088684,0.0,238.4987335205078,211.0,45518.625,0.0,3660.7880859375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722825288772584,1.0,0.0,0.0,3.6399121284484863,3.639935970306397,8.840464715831331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.8017578125,0.0,1520.1343994140625,1895.4371337890625,0.0,4061.28564453125,0.9028672575950624,1.0,0.0,3.0,1.0,0.0
12244740,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7819809913635254,0.3822050094604492,0.3488161563873291,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8715329170227051,0.5360955595970154,0.5118215084075928,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9990000128746032,0.8552136421203613,0.5678377151489258,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7721353769302368,0.3681568205356598,0.3538669049739837,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.6602063179016113,0.2276589572429657,1.0511096715927124,285.0738830566406,284.95001220703125,298.7182312011719,288.8883056640625,297.60479736328125,297.20330810546875,285.0665283203125,1.0,0.665190577507019,0.3584860861301422,0.3584860861301422,1.0,1.0,-3.4027042388916016,0.9015851020812988,2.5011191368103027,0.1317881196737289,0.9002193212509155,0.9002193212509155,0.0,233.4712371826172,211.0,46390.02734375,0.0,3602.458740234375,1.0,280.3988037109375,283.4602355957031,291.9218444824219,294.9429626464844,293.1499938964844,293.1499938964844,280.3500061035156,35808.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796061515808104,1.0,0.0,0.0,3.6437158584594727,3.643739700317383,8.858950764079054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.03076171875,0.0,1524.7559814453125,1895.4371337890625,0.0,4125.298828125,0.9037035703659058,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847824096679688,0.3810513913631439,0.347814530134201,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747590780258179,0.5347504615783691,0.5106034874916077,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578698635101318,0.5603152513504028,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273678779602,0.3675845563411712,0.3533310294151306,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627283692359924,0.2271785289049148,1.0487463474273682,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607478260993958,0.3584608137607574,0.3584608137607574,1.0,1.0,-3.387507200241089,0.8966737389564514,2.4908335208892822,0.1303405314683914,0.9000729918479919,0.9000729918479919,0.0,228.6378326416016,199.0,46373.0703125,0.0,3538.366455078125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842721819877625,1.0,0.0,0.0,3.645467519760132,3.645491600036621,8.867471024132101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.498046875,0.0,1527.1807861328125,1895.4371337890625,0.0,4165.7470703125,0.904163658618927,1.0,0.0,3.0,1.0,0.0
12244860,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7874175310134888,0.3796003460884094,0.3465466499328613,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8778576254844666,0.5330692529678345,0.5090726613998413,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8602612018585205,0.5528352856636047,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7781757116317749,0.3667306303977966,0.352533757686615,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6650967597961426,0.2264864146709442,1.045466065406799,284.866943359375,284.95001220703125,298.63970947265625,288.8482666015625,297.5868835449219,297.2082214355469,284.8587646484375,1.0,0.6560236811637878,0.3585247099399566,0.3585247099399566,1.0,1.0,-3.370246648788452,0.8913553953170776,2.478891372680664,0.1289259493350982,0.8980464339256287,0.8980464339256287,0.0,223.7937164306641,199.0,47201.00390625,0.0,3469.921142578125,1.0,280.101318359375,283.2157897949219,291.9197082519531,295.0292053222656,293.1499938964844,293.1499938964844,280.04998779296875,35992.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931347370147704,1.0,0.0,0.0,3.6453235149383545,3.645347595214844,8.866770144777547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.36767578125,0.0,1527.914794921875,1895.4371337890625,0.0,4241.80859375,0.9041758179664612,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.789777934551239,0.3779153823852539,0.3449523746967315,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807240128517151,0.5311072468757629,0.50716632604599,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624425530433655,0.5455095767974854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808834314346313,0.3656269609928131,0.3514274656772613,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672158241271973,0.2255911082029342,1.041087627410889,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018706321716,0.3585886061191559,0.3585886061191559,1.0,1.0,-3.350634813308716,0.8852995038032532,2.4653353691101074,0.1272884607315063,0.8964154720306396,0.8964154720306396,0.0,218.98709106445312,187.0,47110.34375,0.0,3396.912109375,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971534609794616,1.0,0.0,0.0,3.6425607204437256,3.642584800720215,8.853335202729795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.61669921875,0.0,1525.64404296875,1895.4371337890625,0.0,4275.9521484375,0.903660535812378,1.0,0.0,3.0,1.0,0.0
12244980,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7925209403038025,0.3767151832580566,0.3434639275074005,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8839636445045471,0.5295596718788147,0.505312442779541,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.8654924035072327,0.5376957058906555,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7838905453681946,0.3647824823856354,0.3503132462501526,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6695548892021179,0.2248349487781524,1.0365004539489746,284.9081420898437,284.95001220703125,298.5583801269531,288.8060607910156,297.5667724609375,297.2109069824219,284.9132995605469,1.0,0.6457667946815491,0.3586525022983551,0.3586525022983551,1.0,1.0,-3.330359935760498,0.8790281414985657,2.451331853866577,0.1255091279745102,0.8971192240715027,0.8971192240715027,0.0,213.9476013183593,187.0,45915.1015625,0.0,3321.850341796875,1.0,280.3011779785156,283.29962158203125,291.77685546875,294.6734619140625,293.1499938964844,293.1499938964844,280.3500061035156,36062.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990178883075714,1.0,0.0,0.0,3.641046047210693,3.641069889068604,8.845973411553132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.99755859375,0.0,1523.69677734375,1895.4371337890625,0.0,4216.5546875,0.9033488631248474,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962854504585266,0.3759650290012359,0.3424752354621887,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881967067718506,0.5284510254859924,0.5039383769035339,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694595694541931,0.5287971496582031,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877739071846008,0.3642603158950805,0.349523663520813,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726584434509277,0.2243052721023559,1.0328547954559326,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600739479065,0.3587163984775543,0.3587163984775543,1.0,1.0,-3.311480760574341,0.8731952905654907,2.43828558921814,0.1238413825631141,0.8973156809806824,0.8973156809806824,0.0,208.4702911376953,190.0,45583.0390625,0.0,3248.262939453125,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852452874183656,1.0,0.0,0.0,3.6410977840423584,3.641121625900269,8.846224659464497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79296875,0.0,1523.4619140625,1895.4371337890625,0.0,4174.14794921875,0.9033069014549256,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988072633743286,0.3754655718803406,0.3417591452598572,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909939527511597,0.5276126861572266,0.5028626918792725,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.873891294002533,0.5228511095046997,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904149889945984,0.3639535307884216,0.348982572555542,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747351288795471,0.2239494025707245,1.0302048921585083,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371435523033142,0.3587802946567535,0.3587802946567535,1.0,1.0,-3.2983200550079346,0.8691916465759277,2.429128170013428,0.1225521638989448,0.8992136716842651,0.8992136716842651,0.0,204.82205200195312,190.0,44442.2265625,0.0,3198.38818359375,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754149913787842,1.0,0.0,0.0,3.642423152923584,3.642447233200073,8.852666724123992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.9267578125,0.0,1524.2637939453125,1895.4371337890625,0.0,4088.741943359375,0.903579592704773,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008319139480591,0.3751615583896637,0.3413662314414978,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931694030761719,0.527004063129425,0.502144992351532,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783572912216187,0.5184085369110107,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925370335578918,0.3638420104980469,0.348731130361557,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764153242111206,0.2237583249807357,1.0286612510681152,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346998810768127,0.3590429723262787,0.3590429723262787,1.0,1.0,-3.289475917816162,0.8671084642410278,2.422367572784424,0.1223503053188324,0.9005716443061829,0.9005716443061829,0.0,202.1674194335937,193.0,44223.84375,0.0,3163.92724609375,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701073169708252,1.0,0.0,0.0,3.6457502841949454,3.645774126052856,8.868846066434344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.9189453125,0.0,1527.404541015625,1895.4371337890625,0.0,4042.15380859375,0.9042431116104126,1.0,0.0,3.0,1.0,0.0
12245220,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.801942765712738,0.3743459284305572,0.3408609628677368,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8943831324577332,0.5259413719177246,0.5013560652732849,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.8818252086639404,0.5155513882637024,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7938336133956909,0.363425612449646,0.3484646081924438,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6774159669876099,0.2233908921480178,1.0272704362869265,284.9637756347656,284.95001220703125,298.3890991210937,288.71636962890625,297.5615234375,297.2648620605469,284.95635986328125,1.0,0.6329418420791626,0.3593056797981262,0.3593056797981262,1.0,1.0,-3.2824902534484863,0.8656493425369263,2.4168407917022705,0.1224421262741088,0.8994219303131104,0.8994219303131104,0.0,200.41798400878903,193.0,45107.65625,0.0,3138.76708984375,1.0,280.398681640625,283.3727111816406,291.7367858886719,294.6771850585937,293.1499938964844,293.1499938964844,280.3500061035156,35929.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976283609867096,1.0,0.0,0.0,3.647208213806152,3.6472322940826416,8.87594126197655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.75,0.0,1529.536376953125,1895.4371337890625,0.0,4096.3359375,0.9045652151107788,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016135692596436,0.3730556666851043,0.3398520350456238,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.894136905670166,0.5244017243385315,0.5000705718994141,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884258508682251,0.5146418809890747,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339710235596,0.3626423478126526,0.3478502631187439,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758960723877,0.2227581441402435,1.0248597860336304,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168904304504,0.3595683574676513,0.3595683574676513,1.0,1.0,-3.275001049041748,0.8640241026878357,2.410976886749268,0.12250667065382,0.8986073136329651,0.8986073136329651,0.0,199.6380310058593,196.0,45131.96875,0.0,3118.0244140625,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803566932678224,1.0,0.0,0.0,3.6464433670043945,3.646467447280884,8.872219154909544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0595703125,0.0,1529.241455078125,1895.4371337890625,0.0,4131.8232421875,0.904471218585968,1.0,0.0,3.0,1.0,0.0
12245340,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8007037043571472,0.3720872402191162,0.3387976884841919,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8932344913482666,0.5231290459632874,0.4987054169178009,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.8867610096931458,0.5147483348846436,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7932319045066833,0.3620192110538482,0.3471541106700897,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6765705347061157,0.2221878468990326,1.0220603942871094,285.024658203125,284.95001220703125,298.3019104003906,288.6694641113281,297.538330078125,297.2642517089844,285.03076171875,1.0,0.630642294883728,0.3598310351371765,0.3598310351371765,1.0,1.0,-3.268012285232544,0.8625583052635193,2.40545392036438,0.1225617676973342,0.9001814723014832,0.9001814723014832,0.0,199.39015197753903,196.0,44074.05078125,0.0,3101.424072265625,1.0,280.6012268066406,283.472900390625,291.638671875,294.4071960449219,293.1499938964844,293.1499938964844,280.6499938964844,35942.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741330146789552,1.0,0.0,0.0,3.6473464965820312,3.647370576858521,8.876614288055862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.27783203125,0.0,1529.785888671875,1895.4371337890625,0.0,4077.51904296875,0.9046809673309326,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000574707984924,0.3714641630649566,0.3381440341472626,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925020098686218,0.5221965312957764,0.4977263212203979,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894954919815063,0.5149666666984558,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927802205085754,0.3616495728492737,0.3467256128787994,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803891181946,0.2217739969491958,1.0199761390686035,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300369501113892,0.3600937128067016,0.3600937128067016,1.0,1.0,-3.2632853984832764,0.8618155717849731,2.4014697074890137,0.1228276267647743,0.9013091325759888,0.9013091325759888,0.0,199.2957000732422,199.0,43877.58984375,0.0,3090.638427734375,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703619480133056,1.0,0.0,0.0,3.650203943252564,3.6502280235290527,8.89052842012461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.5751953125,0.0,1532.5023193359375,1895.4371337890625,0.0,4044.396240234375,0.9052504897117616,1.0,0.0,3.0,1.0,0.0
12245460,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7990734577178955,0.3704270422458648,0.3374680876731872,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.891413152217865,0.5208948850631714,0.4967471957206726,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9990000128746032,0.8914723992347717,0.5157849192619324,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.792026937007904,0.3610310852527618,0.3463160395622253,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6751299500465393,0.2211982905864715,1.0179660320281982,284.930419921875,284.95001220703125,298.21356201171875,288.6215515136719,297.5169982910156,297.26678466796875,284.9229431152344,1.0,0.6297019124031067,0.3601742386817932,0.3601742386817932,1.0,1.0,-3.259371042251587,0.8608280420303345,2.398542881011963,0.1227404326200485,0.899934709072113,0.899934709072113,0.0,199.54342651367188,199.0,44764.3984375,0.0,3083.538330078125,1.0,280.3986511230469,283.3470153808594,291.6551818847656,294.5816650390625,293.1499938964844,293.1499938964844,280.3500061035156,35956.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771426320075988,1.0,0.0,0.0,3.651092529296875,3.651116371154785,8.894856478036672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.1982421875,0.0,1534.062255859375,1895.4371337890625,0.0,4103.83642578125,0.9054512977600098,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.797113835811615,0.3689695000648498,0.336340993642807,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893707394599915,0.5191694498062134,0.4953204095363617,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926234841346741,0.5177545547485352,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904207110404968,0.3600862324237823,0.3455881476402282,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129356384277,0.2203757017850875,1.0149359703063965,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294759511947632,0.3602547645568847,0.3602547645568847,1.0,1.0,-3.254152297973633,0.8593854904174805,2.3947668075561523,0.1225098296999931,0.8988958597183228,0.8988958597183228,0.0,200.3213806152344,202.0,44787.90234375,0.0,3076.580078125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981352150440216,1.0,0.0,0.0,3.649658679962158,3.649682760238648,8.887872127161245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67822265625,0.0,1533.06689453125,1895.4371337890625,0.0,4140.4658203125,0.9052122235298156,1.0,0.0,3.0,1.0,0.0
12245580,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7949353456497192,0.3678586483001709,0.3351917266845703,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8870750665664673,0.5177392363548279,0.4938397407531738,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.8940218091011047,0.5201159119606018,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7885684370994568,0.3593282103538513,0.3447979092597961,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6716411113739014,0.2196323722600937,1.0115387439727783,284.991455078125,284.95001220703125,298.1244506835937,288.572998046875,297.4821472167969,297.2514038085937,284.9976501464844,1.0,0.6293456554412842,0.3603352904319763,0.3603352904319763,1.0,1.0,-3.248791456222534,0.8578992486000061,2.390892267227173,0.1222059652209281,0.900251030921936,0.900251030921936,0.0,201.2937469482422,202.0,43730.125,0.0,3070.415283203125,1.0,280.6012878417969,283.4484558105469,291.54345703125,294.29266357421875,293.1499938964844,293.1499938964844,280.6499938964844,35980.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750131964683532,1.0,0.0,0.0,3.64982008934021,3.649844169616699,8.88865827164409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.78759765625,0.0,1532.820068359375,1895.4371337890625,0.0,4085.2265625,0.9052597284317015,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932892441749573,0.3671084344387054,0.3344511985778808,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852490782737732,0.516666829586029,0.4927565455436706,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957993388175964,0.5221101641654968,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341705322266,0.3588417768478393,0.3442867398262024,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200604438782,0.2190607637166977,1.0088826417922974,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293840408325195,0.3604158163070678,0.3604158163070678,1.0,1.0,-3.2451846599578857,0.8569765090942383,2.3882081508636475,0.122062936425209,0.901158332824707,0.901158332824707,0.0,202.15789794921875,205.0,43529.58984375,0.0,3067.439208984375,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97104811668396,1.0,0.0,0.0,3.651890277862549,3.651914358139038,8.898743999452563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.67236328125,0.0,1534.686767578125,1895.4371337890625,0.0,4050.435302734375,0.905655562877655,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915258407592773,0.3659605085849762,0.333695501089096,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833142518997192,0.5152417421340942,0.491681843996048,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969216346740723,0.5243187546730042,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856177687644958,0.3581210076808929,0.3438023030757904,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685380935668945,0.2183433026075363,1.0063353776931765,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295353770256042,0.3604963421821594,0.3604963421821594,1.0,1.0,-3.241996049880981,0.856184184551239,2.3858118057250977,0.1220262348651886,0.899556577205658,0.899556577205658,0.0,203.1578521728516,205.0,44406.640625,0.0,3066.1123046875,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776794910430908,1.0,0.0,0.0,3.651942491531372,3.651966571807861,8.898998657969059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.43896484375,0.0,1535.3380126953125,1895.4371337890625,0.0,4108.52001953125,0.9056711196899414,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889842391014099,0.3644035756587982,0.332497090101242,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806502819061279,0.5134048461914062,0.490168422460556,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972952365875244,0.5273562073707581,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834451794624329,0.3570850193500519,0.3430065214633941,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663762927055359,0.2173939198255539,1.002812385559082,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296730637550354,0.3605725765228271,0.3605725765228271,1.0,1.0,-3.2371978759765625,0.854860782623291,2.3823370933532715,0.121836133301258,0.8982859253883362,0.8982859253883362,0.0,204.5236358642578,208.0,44421.87890625,0.0,3063.349609375,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817633628845216,1.0,0.0,0.0,3.649618625640869,3.6496427059173584,8.887677154234552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.86474609375,0.0,1533.3729248046875,1895.4371337890625,0.0,4144.03271484375,0.9052352905273438,1.0,0.0,3.0,1.0,0.0
12245820,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7863629460334778,0.3631958067417145,0.3312762379646301,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8778905868530273,0.5118662714958191,0.4886017441749573,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9990000128746032,0.897994875907898,0.5305458903312683,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7811660170555115,0.3562408089637756,0.342150330543518,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6640928983688354,0.2165334671735763,0.9989530444145204,284.9574279785156,284.95001220703125,297.945556640625,288.4750061035156,297.4141845703125,297.2232360839844,284.963623046875,1.0,0.6298099756240845,0.3606487810611725,0.3606487810611725,1.0,1.0,-3.232009172439575,0.8534132242202759,2.378596067428589,0.1215459927916526,0.8994143605232239,0.8994143605232239,0.0,205.95797729492188,208.0,43358.16796875,0.0,3060.136474609375,1.0,280.60125732421875,283.4247741699219,291.4437866210937,294.169677734375,293.1499938964844,293.1499938964844,280.6499938964844,36028.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752334952354432,1.0,0.0,0.0,3.6488687992095934,3.648892879486084,8.884025533006934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.21484375,0.0,1532.122802734375,1895.4371337890625,0.0,4087.154541015625,0.9050803780555724,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843652963638306,0.3623549938201904,0.3304649293422699,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.875698983669281,0.5106900930404663,0.4874327480792999,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991400003433228,0.5331934690475464,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793934345245361,0.3556721806526184,0.3415740430355072,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622412800788879,0.2158528119325637,0.9958573579788208,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.630039632320404,0.3607250154018402,0.3607250154018402,1.0,1.0,-3.228393316268921,0.852471649646759,2.3759214878082275,0.1213983446359634,0.9000937938690186,0.9000937938690186,0.0,207.1848907470703,211.0,43149.14453125,0.0,3059.15283203125,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710732698440552,1.0,0.0,0.0,3.65002179145813,3.650045871734619,8.889640525922005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75439453125,0.0,1532.9742431640625,1895.4371337890625,0.0,4050.656494140625,0.9052714109420776,1.0,0.0,3.0,1.0,0.0
