time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245940,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.7825919389724731,0.3617031872272491,0.3298033475875854,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8737275004386902,0.5097188353538513,0.4864343106746673,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9990000128746032,0.9005675911903381,0.5356605052947998,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7778320908546448,0.3552712202072143,0.3411383926868438,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.6605898141860962,0.2152918875217437,0.993228018283844,285.1217346191406,284.95001220703125,297.8565673828125,288.4261779785156,297.3888244628906,297.2205810546875,285.12847900390625,1.0,0.6303544640541077,0.3608012199401855,0.3608012199401855,1.0,1.0,-3.225675582885742,0.8518182039260864,2.3738574981689453,0.1213514059782028,0.9024890065193176,0.9024890065193176,0.0,208.3627166748047,211.0,42091.59375,0.0,3059.821044921875,1.0,280.8988037109375,283.6355285644531,291.3535461425781,293.9732971191406,293.1499938964844,293.1499938964844,280.95001220703125,35867.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618794322013856,1.0,0.0,0.0,3.6526904106140137,3.652714490890503,8.902644026420603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.41259765625,0.0,1535.172607421875,1895.4371337890625,0.0,3969.3212890625,0.9058335423469543,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811800241470337,0.3612148463726043,0.3293841481208801,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721019625663757,0.5089349746704102,0.4857026040554046,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022490978240968,0.5378164649009705,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765989303588867,0.3550338447093963,0.3409156501293182,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463254928589,0.2148606479167938,0.991315484046936,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307864189147949,0.3608774542808532,0.3608774542808532,1.0,1.0,-3.2243146896362305,0.8516010642051697,2.372713565826416,0.1214428767561912,0.904330849647522,0.904330849647522,0.0,209.44009399414065,214.0,41920.47265625,0.0,3062.8369140625,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572025537490844,1.0,0.0,0.0,3.657499074935913,3.6575231552124015,8.926099894779327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49560546875,0.0,1539.91259765625,1895.4371337890625,0.0,3927.6103515625,0.9068217277526855,1.0,0.0,3.0,1.0,0.0
12246060,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.779513955116272,0.360217273235321,0.3288159072399139,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8702582120895386,0.5076865553855896,0.4848498702049255,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.9031317234039308,0.5402612686157227,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7751854658126831,0.3544775247573852,0.3406307995319366,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6577771902084351,0.2142416685819625,0.9893298149108888,285.0318908691406,284.95001220703125,297.7684326171875,288.3778686523437,297.364013671875,297.21856689453125,285.0243225097656,1.0,0.6312716603279114,0.3609584271907806,0.3609584271907806,1.0,1.0,-3.222818851470948,0.8513498902320862,2.371469020843506,0.1215974539518356,0.9036401510238647,0.9036401510238647,0.0,210.67295837402344,214.0,42827.59765625,0.0,3066.411376953125,1.0,280.6983947753906,283.5126647949219,291.4067687988281,294.20184326171875,293.1499938964844,293.1499938964844,280.6499938964844,35844.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643502235412598,1.0,0.0,0.0,3.6605801582336426,3.660604238510132,8.941144642449217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.56494140625,0.0,1543.8077392578125,1895.4371337890625,0.0,3991.26806640625,0.9075011014938354,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.777033269405365,0.3587453663349151,0.3277278542518616,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676673173904419,0.5059548616409302,0.4834740757942199,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031561017036438,0.5435426831245422,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730889320373535,0.3535455465316772,0.3399674892425537,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557228565216064,0.2133570611476898,0.9862042665481568,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316866874694824,0.361039400100708,0.361039400100708,1.0,1.0,-3.219250440597534,0.8504305481910706,2.3688199520111084,0.1215613335371017,0.9032725691795348,0.9032725691795348,0.0,212.2705841064453,217.0,42867.99609375,0.0,3067.548095703125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692641496658324,1.0,0.0,0.0,3.6615407466888414,3.661564826965332,8.945838203544554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34521484375,0.0,1545.3955078125,1895.4371337890625,0.0,4034.7236328125,0.90778785943985,1.0,0.0,3.0,1.0,0.0
12246180,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7742070555686951,0.3570055365562439,0.3264116942882538,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8647422790527344,0.503924548625946,0.4818320572376251,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9990000128746032,0.9025111198425292,0.5472095608711243,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7706604599952698,0.3523606657981872,0.3390817642211914,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.6533598899841309,0.2122774273157119,0.9822742342948914,284.8322448730469,284.95001220703125,297.6815490722656,288.33038330078125,297.3196716308594,297.1895751953125,284.82403564453125,1.0,0.6320182085037231,0.3611203730106354,0.3611203730106354,1.0,1.0,-3.214315891265869,0.8490705490112305,2.3652453422546387,0.1213790327310562,0.9010550379753112,0.9010550379753112,0.0,214.0274810791016,217.0,43746.609375,0.0,3066.6318359375,1.0,280.4009094238281,283.2762145996094,291.4072570800781,294.2955017089844,293.1499938964844,293.1499938964844,280.3500061035156,36032.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789546728134156,1.0,0.0,0.0,3.660653114318848,3.660677194595337,8.941501050685474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.7060546875,0.0,1545.296142578125,1895.4371337890625,0.0,4119.63037109375,0.9076331257820128,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709612846374512,0.3550407290458679,0.324794203042984,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.861421525478363,0.5016319155693054,0.4798480868339538,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012410640716552,0.5513178706169128,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678372859954834,0.3509390354156494,0.3379117250442505,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506326198577881,0.2110033929347992,0.9773313403129578,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322199702262878,0.3612013459205627,0.3612013459205627,1.0,1.0,-3.207578182220459,0.84712815284729,2.360450029373169,0.1210143268108367,0.8992719054222107,0.8992719054222107,0.0,215.96041870117188,220.0,43730.796875,0.0,3062.82861328125,1.0,280.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837567210197448,1.0,0.0,0.0,3.657177448272705,3.6572015285491934,8.924529879550391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.59619140625,0.0,1542.195068359375,1895.4371337890625,0.0,4161.2919921875,0.9069570302963256,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679251432418823,0.353531152009964,0.3232770264148712,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582800626754761,0.4997378289699554,0.4779222309589386,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004678130149841,0.5552306175231934,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651419639587402,0.3497746586799621,0.3367437124252319,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479830741882324,0.2098587304353714,0.972201406955719,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323471069335938,0.3612823188304901,0.3612823188304901,1.0,1.0,-3.200568199157715,0.8450995087623596,2.355468511581421,0.1205600574612617,0.8999057412147522,0.8999057412147522,0.0,217.7890472412109,220.0,42641.42578125,0.0,3057.88623046875,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769039154052734,1.0,0.0,0.0,3.6550350189208975,3.655059099197388,8.914076943256077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.34228515625,0.0,1539.5042724609375,1895.4371337890625,0.0,4101.7529296875,0.9065033197402954,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656475901603699,0.3524527847766876,0.3222365379333496,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558311462402344,0.498270183801651,0.4764623045921325,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002805352210999,0.558387279510498,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630669474601746,0.3489305377006531,0.3359002768993377,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458541750907898,0.2089262455701828,0.967966616153717,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325160264968872,0.3613956570625305,0.3613956570625305,1.0,1.0,-3.1952478885650635,0.843703031539917,2.3515448570251465,0.1203487515449523,0.9000896215438843,0.9000896215438843,0.0,219.28924560546875,223.0,42405.0078125,0.0,3054.75537109375,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720003008842468,1.0,0.0,0.0,3.6546168327331534,3.654640913009644,8.91203796982154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.07470703125,0.0,1538.6910400390625,1895.4371337890625,0.0,4058.806396484375,0.9063517451286316,1.0,0.0,3.0,1.0,0.0
12246420,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.7634764313697815,0.3510372340679168,0.3212355971336365,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8535036444664001,0.4965108335018158,0.4750669002532959,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.9990000128746032,0.8995154500007629,0.5614280700683594,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.7611132264137268,0.3478946685791015,0.3351207375526428,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6438522934913635,0.2078916877508163,0.9639991521835328,284.78839111328125,284.95001220703125,297.5131225585937,288.2390441894531,297.237060546875,297.13775634765625,284.78057861328125,1.0,0.632705569267273,0.3615089654922485,0.3615089654922485,1.0,1.0,-3.190317392349243,0.8424336314201355,2.347883701324463,0.1202457174658775,0.897745668888092,0.897745668888092,0.0,220.75575256347656,223.0,43239.234375,0.0,3052.266845703125,1.0,280.39862060546875,283.2465209960937,291.2644348144531,294.0957946777344,293.1499938964844,293.1499938964844,280.3500061035156,36141.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777870774269104,1.0,0.0,0.0,3.651986360549927,3.652010440826416,8.899212957658165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0185546875,0.0,1536.4378662109375,1895.4371337890625,0.0,4109.4580078125,0.9057750701904296,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607704401016235,0.3492420017719269,0.3198271095752716,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507105708122253,0.4943768978118896,0.4732738435268402,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980370163917542,0.5650016665458679,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348818778992,0.346575379371643,0.3340596854686737,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415043473243713,0.2066643685102462,0.959221363067627,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328157186508179,0.3616223037242889,0.3616223037242889,1.0,1.0,-3.1837477684021,0.8406322598457336,2.343115329742432,0.1199943274259567,0.8957328796386719,0.8957328796386719,0.0,222.4591522216797,226.0,43221.53515625,0.0,3047.5927734375,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810866117477416,1.0,0.0,0.0,3.64678955078125,3.6468136310577393,8.873903993844579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85400390625,0.0,1531.350341796875,1895.4371337890625,0.0,4138.16162109375,0.9047048687934875,1.0,0.0,3.0,1.0,0.0
12246540,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7581031322479248,0.3478021919727325,0.3184092342853546,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.847947895526886,0.4925530850887298,0.4714480638504028,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.8969900608062744,0.5685433149337769,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7563693523406982,0.3454636335372925,0.3329582512378692,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.6391533613204956,0.2055484354496002,0.954232692718506,284.8477478027344,284.95001220703125,297.4324035644531,288.1958312988281,297.1955871582031,297.1103210449219,284.85406494140625,1.0,0.6328774690628052,0.3617356419563293,0.3617356419563293,1.0,1.0,-3.17678165435791,0.8387041687965393,2.338077545166016,0.1196425333619117,0.8961262702941895,0.8961262702941895,0.0,224.13796997070312,226.0,42140.16796875,0.0,3041.96142578125,1.0,280.6011657714844,283.3491516113281,291.156005859375,293.8041381835937,293.1499938964844,293.1499938964844,280.6499938964844,36184.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736476540565492,1.0,0.0,0.0,3.643083333969116,3.6431074142456055,8.855875535118685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.85205078125,0.0,1526.862060546875,1895.4371337890625,0.0,4073.264892578125,0.9038946032524108,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560553550720215,0.346745878458023,0.3174055218696594,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457413911819458,0.4911039769649505,0.4700254797935486,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964828252792358,0.5714654326438904,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086741447449,0.3446361124515533,0.3321436941623688,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372248530387878,0.2046262323856353,0.9500678181648254,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329954266548157,0.3618489503860473,0.3618489503860473,1.0,1.0,-3.1713876724243164,0.8372836112976074,2.334104061126709,0.1194347217679023,0.8960761427879333,0.8960761427879333,0.0,225.5470428466797,214.0,41904.78515625,0.0,3038.20166015625,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685956239700316,1.0,0.0,0.0,3.641259908676148,3.6412837505340576,8.847012509249907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69189453125,0.0,1524.434326171875,1895.4371337890625,0.0,4028.8271484375,0.9034218788146972,1.0,0.0,3.0,1.0,0.0
12246660,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.755652129650116,0.3458812236785888,0.3164916336536407,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8453189730644226,0.4898572564125061,0.4687058627605438,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.8965265154838562,0.5707548260688782,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7542623281478882,0.3439692556858063,0.3313966691493988,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.636620283126831,0.203823834657669,0.9460480213165284,285.0099792480469,284.95001220703125,297.3544921875,288.1546325683594,297.1694030761719,297.10260009765625,285.0165405273437,1.0,0.6311482787132263,0.3620016574859619,0.3620016574859619,1.0,1.0,-3.1621289253234863,0.83470618724823,2.327422857284546,0.1191153153777122,0.8977058529853821,0.8977058529853821,0.0,224.77505493164065,214.0,40793.03515625,0.0,3014.5302734375,1.0,280.8985290527344,283.5591735839844,291.072509765625,293.61065673828125,293.1499938964844,293.1499938964844,280.95001220703125,36028.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958422064781189,1.0,0.0,0.0,3.6409099102020255,3.640933752059937,8.845311754157592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.3955078125,0.0,1523.2928466796875,1895.4371337890625,0.0,3938.5078125,0.9033104181289672,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564283609390259,0.3451941013336181,0.3157806992530823,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461417555809021,0.4888029992580414,0.4676050841808319,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974243998527527,0.5676801800727844,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551514506340027,0.3434640169143677,0.3308103084564209,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369599103927612,0.2031607329845428,0.9425371885299684,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285579204559326,0.3621543347835541,0.3621543347835541,1.0,1.0,-3.151330709457397,0.8316395878791809,2.3196911811828613,0.1185366809368133,0.898730456829071,0.898730456829071,0.0,222.6164093017578,202.0,40532.1015625,0.0,2980.317626953125,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527016282081604,1.0,0.0,0.0,3.642641305923462,3.642665147781372,8.853726285451557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.787109375,0.0,1524.619384765625,1895.4371337890625,0.0,3887.267578125,0.9036105871200562,1.0,0.0,3.0,1.0,0.0
12246780,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.7578337788581848,0.3445833921432495,0.3150646984577179,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8476658463478088,0.4878377020359039,0.4665183126926422,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.9990000128746032,0.8990079164505005,0.5631825923919678,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.7566868662834167,0.3430359959602356,0.3302435874938965,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.637851893901825,0.2025813907384872,0.9392026662826538,285.1694030761719,284.95001220703125,297.27984619140625,288.1158142089844,297.1577453613281,297.1134338378906,285.1759338378906,1.0,0.6253408789634705,0.3623070120811462,0.3623070120811462,1.0,1.0,-3.1390676498413086,0.828093945980072,2.310973644256592,0.1178023591637611,0.9013991951942444,0.9013991951942444,0.0,219.62147521972656,202.0,39420.14453125,0.0,2938.805419921875,1.0,281.19854736328125,283.76568603515625,291.02618408203125,293.4726867675781,293.1499938964844,293.1499938964844,281.25,35834.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424406886100768,1.0,0.0,0.0,3.646012544631958,3.646036386489868,8.87012163275358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.2822265625,0.0,1527.501708984375,1895.4371337890625,0.0,3794.61376953125,0.90431946516037,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599735856056213,0.3440825343132019,0.3144941031932831,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499600291252136,0.486994206905365,0.4655892848968506,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012649059295654,0.5573517084121704,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.3427106738090515,0.3297954201698303,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471956253052,0.20210762321949,0.9363377690315248,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216623783111572,0.3624597191810608,0.3624597191810608,1.0,1.0,-3.126272678375244,0.824371337890625,2.301901340484619,0.1169996038079261,0.903472661972046,0.903472661972046,0.0,215.8965759277344,205.0,39171.375,0.0,2892.60107421875,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369251132011414,1.0,0.0,0.0,3.651607036590576,3.6516308784484863,8.897363841242623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.380859375,0.0,1533.0521240234375,1895.4371337890625,0.0,3744.448486328125,0.905476987361908,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607881426811218,0.3430741727352142,0.3138040900230407,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508477210998535,0.485680490732193,0.464560329914093,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028711915016174,0.5543223023414612,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599174976348877,0.3420511484146118,0.329303503036499,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398702263832092,0.2014604806900024,0.933635115623474,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196087002754211,0.3626123964786529,0.3626123964786529,1.0,1.0,-3.1167144775390625,0.8217013478279114,2.295013189315796,0.1164099872112274,0.9029843211174012,0.9029843211174012,0.0,213.8518218994141,205.0,40013.66015625,0.0,2862.23876953125,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437740445137024,1.0,0.0,0.0,3.655474185943604,3.6554980278015137,8.916218803278753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.90087890625,0.0,1537.7972412109375,1895.4371337890625,0.0,3806.704833984375,0.9063299894332886,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602527141571045,0.341584175825119,0.3126223385334015,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503946661949158,0.4838793575763702,0.4630360007286072,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034218788146972,0.5534165501594543,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596796751022339,0.3410070836544037,0.3284525871276855,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394072771072388,0.2005596160888672,0.9300006031990052,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179730296134949,0.3628875613212585,0.3628875613212585,1.0,1.0,-3.106980562210083,0.819287121295929,2.287693500518799,0.116236962378025,0.902809202671051,0.902809202671051,0.0,212.9665985107422,208.0,40022.26171875,0.0,2837.8232421875,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484683275222778,1.0,0.0,0.0,3.657214164733887,3.657238245010376,8.924708936319803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.50732421875,0.0,1540.247314453125,1895.4371337890625,0.0,3849.1533203125,0.9067909717559814,1.0,0.0,3.0,1.0,0.0
12247020,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7589818239212036,0.3398242890834808,0.3112196326255798,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8491781949996948,0.4817785620689392,0.4612555801868438,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.9031408429145812,0.5537452697753906,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7587234377861023,0.3397098183631897,0.3273892402648926,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.638336181640625,0.1994694620370865,0.9256713390350342,284.8641662597656,284.95001220703125,297.1419372558594,288.0463562011719,297.12451171875,297.1180114746094,284.8553466796875,1.0,0.6166723370552063,0.3631627261638641,0.3631627261638641,1.0,1.0,-3.097066879272461,0.8168312907218933,2.280235767364502,0.1160608232021331,0.9007850885391236,0.9007850885391236,0.0,212.74549865722656,208.0,40864.64453125,0.0,2816.68701171875,1.0,280.70098876953125,283.3910217285156,291.1222229003906,293.8270874023437,293.1499938964844,293.1499938964844,280.6499938964844,35989.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581825733184814,1.0,0.0,0.0,3.657132387161255,3.657156467437744,8.9243098955194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.40771484375,0.0,1541.0413818359375,1895.4371337890625,0.0,3936.36865234375,0.9068155288696288,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569891810417175,0.3378368616104126,0.3095307946205139,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472280502319336,0.4794136583805084,0.4591493904590606,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020938277244568,0.5551818609237671,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570723295211792,0.33818119764328,0.3260605335235595,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623044013977,0.1981884837150573,0.9204268455505372,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155784726142883,0.3634378612041473,0.3634378612041473,1.0,1.0,-3.08633041381836,0.8141013979911804,2.272228956222534,0.1157993227243423,0.8991795182228088,0.8991795182228088,0.0,213.09507751464844,211.0,40836.25,0.0,2797.025146484375,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628676176071168,1.0,0.0,0.0,3.654437065124512,3.654461145401001,8.911160307434329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3505859375,0.0,1538.8212890625,1895.4371337890625,0.0,3978.106201171875,0.9063149094581604,1.0,0.0,3.0,1.0,0.0
12247140,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7549225687980652,0.3362866044044494,0.3079434037208557,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8451417088508606,0.4774293601512909,0.4571029841899872,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.901432991027832,0.5569922924041748,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7552742958068848,0.3369030654430389,0.3247446119785309,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.634827196598053,0.1970234513282776,0.915027678012848,284.9162292480469,284.95001220703125,297.0794372558594,288.0163879394531,297.0914611816406,297.0954284667969,284.9227600097656,1.0,0.6146748065948486,0.3637130260467529,0.3637130260467529,1.0,1.0,-3.076061725616455,0.8115209937095642,2.264540672302246,0.1155284494161605,0.9000101089477539,0.9000101089477539,0.0,213.6682586669922,211.0,39761.39453125,0.0,2779.58056640625,1.0,280.9014587402344,283.4864501953125,290.98419189453125,293.4922180175781,293.1499938964844,293.1499938964844,280.95001220703125,36054.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551952481269836,1.0,0.0,0.0,3.6530840396881104,3.6531081199646,8.904563628675533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.16748046875,0.0,1537.010009765625,1895.4371337890625,0.0,3909.641845703125,0.906037986278534,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533655166625977,0.3351642489433288,0.3068308234214782,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434708118438721,0.4758639931678772,0.4555187821388244,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012651443481444,0.558527946472168,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.3359403014183044,0.3237566947937011,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883834838867,0.1960555911064148,0.910498857498169,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140181422233582,0.3639881908893585,0.3639881908893585,1.0,1.0,-3.0680294036865234,0.8096655011177063,2.258363723754883,0.1154771596193313,0.9004067778587341,0.9004067778587341,0.0,214.18511962890625,214.0,39528.484375,0.0,2766.357666015625,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493034482002258,1.0,0.0,0.0,3.653510093688965,3.653534173965454,8.906640118766518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.96826171875,0.0,1537.1248779296875,1895.4371337890625,0.0,3856.684814453125,0.9060737490653992,1.0,0.0,3.0,1.0,0.0
12247260,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.751756489276886,0.3337218761444092,0.3057698309421539,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.8417395949363708,0.4740203619003296,0.4540078341960907,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.9990000128746032,0.9004129767417908,0.5602980852127075,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.7523946762084961,0.334792822599411,0.3228396773338318,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.6317296028137207,0.1949866265058517,0.9062360525131226,284.8183898925781,284.95001220703125,297.02117919921875,287.989501953125,297.0677795410156,297.084228515625,284.81005859375,1.0,0.6135463118553162,0.3642651438713074,0.3642651438713074,1.0,1.0,-3.0608396530151367,0.8080821633338928,2.2527573108673096,0.1155772730708122,0.8982607126235962,0.8982607126235962,0.0,214.8712310791016,214.0,40345.6015625,0.0,2755.729736328125,1.0,280.6986389160156,283.35748291015625,291.0093688964844,293.655517578125,293.1499938964844,293.1499938964844,280.6499938964844,36095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546495676040648,1.0,0.0,0.0,3.65174412727356,3.651768207550049,8.898032319848426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.20947265625,0.0,1535.8265380859375,1895.4371337890625,0.0,3904.7509765625,0.9056889414787292,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495191693305969,0.3319040834903717,0.3043194413185119,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394310474395752,0.4718086123466491,0.4521172046661377,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987417817115784,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104375839233,0.3333676755428314,0.3216544687747955,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369003295898,0.193729430437088,0.9012108445167542,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131312251091003,0.3645420670509338,0.3645420670509338,1.0,1.0,-3.052420854568481,0.8060922026634216,2.246328830718994,0.115564726293087,0.8964304327964783,0.8964304327964783,0.0,215.94097900390625,217.0,40329.8828125,0.0,2744.72021484375,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576961994171144,1.0,0.0,0.0,3.647384166717529,3.64740800857544,8.876797323864594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2431640625,0.0,1531.673095703125,1895.4371337890625,0.0,3932.023193359375,0.9048062562942504,1.0,0.0,3.0,1.0,0.0
12247380,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7472099661827087,0.3304219245910644,0.3028562664985657,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.837030291557312,0.4698913097381592,0.4501936733722687,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.8974257707595825,0.5655859112739563,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.748334527015686,0.3321424126625061,0.3204326331615448,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6276383996009827,0.1925730407238006,0.8959844708442688,284.8778076171875,284.95001220703125,296.9634704589844,287.9629821777344,297.0357360839844,297.0613098144531,284.8846130371094,1.0,0.6127736568450928,0.3648190200328827,0.3648190200328827,1.0,1.0,-3.043890953063965,0.804064154624939,2.2398266792297363,0.1154832988977432,0.8970308899879456,0.8970308899879456,0.0,217.1186065673828,217.0,39275.82421875,0.0,2734.100341796875,1.0,280.9012145996094,283.46014404296875,290.9172668457031,293.384521484375,293.1499938964844,293.1499938964844,280.95001220703125,36138.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949571967124939,1.0,0.0,0.0,3.644522428512573,3.644546508789064,8.862873528414639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.251953125,0.0,1528.1181640625,1895.4371337890625,0.0,3859.105224609375,0.904185116291046,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454078793525696,0.3293165564537048,0.3017967641353607,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350648283958435,0.4683408141136169,0.4486640095710754,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896599292755127,0.5679163932800293,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466595768928528,0.3311956226825714,0.3194941878318786,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562207221985,0.1915982067584991,0.8915418982505798,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125506162643433,0.3650959730148315,0.3650959730148315,1.0,1.0,-3.0371079444885254,0.8026047348976135,2.2345032691955566,0.1155700013041496,0.8972055912017822,0.8972055912017822,0.0,218.1447906494141,205.0,39051.7421875,0.0,2726.15087890625,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438537359237672,1.0,0.0,0.0,3.643600225448608,3.6436243057250977,8.858388582666521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82763671875,0.0,1526.673583984375,1895.4371337890625,0.0,3807.426513671875,0.9039123058319092,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451215982437134,0.3283974230289459,0.3008291721343994,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347551822662354,0.4669864475727081,0.4472379088401794,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962669968605042,0.5667840242385864,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464861869812012,0.3304039239883423,0.3186237812042236,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252955198287964,0.1907334774732589,0.8872248530387878,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104121804237366,0.365372896194458,0.365372896194458,1.0,1.0,-3.026644468307495,0.7999245524406433,2.226720094680786,0.115432821214199,0.8990635275840759,0.8990635275840759,0.0,217.1097106933593,205.0,37966.2109375,0.0,2700.4072265625,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327986240386964,1.0,0.0,0.0,3.6441457271575928,3.644169569015503,8.861041465024755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8994140625,0.0,1526.5201416015625,1895.4371337890625,0.0,3706.766845703125,0.904000997543335,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459273338317871,0.3276558518409729,0.3000611662864685,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.835606038570404,0.4658237099647522,0.446026861667633,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967579007148743,0.5634089112281799,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.74737149477005,0.3297705054283142,0.3179107904434204,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256148219108582,0.1899986267089843,0.8833781480789185,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075626015663147,0.3656515479087829,0.3656515479087829,1.0,1.0,-3.0147294998168945,0.7967718243598938,2.2179574966430664,0.1150397807359695,0.9003296494483948,0.9003296494483948,0.0,214.77322387695312,208.0,37712.4296875,0.0,2665.332275390625,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263756275177002,1.0,0.0,0.0,3.646817207336426,3.646841049194336,8.874037575878901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.484375,0.0,1528.87939453125,1895.4371337890625,0.0,3647.875732421875,0.9045100212097168,1.0,0.0,3.0,1.0,0.0
12247620,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7457466125488281,0.3264651298522949,0.2992202043533325,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8354002833366394,0.4642523527145386,0.4447667896747589,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9990000128746032,0.8967251181602478,0.5622599720954895,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7473185658454895,0.3288520872592926,0.3171918392181396,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6252113580703735,0.1891235411167144,0.8797656893730164,284.9448547363281,284.95001220703125,296.8479919433594,287.9096374511719,297.0035705566406,297.05908203125,284.93621826171875,1.0,0.6061244010925293,0.3659301698207855,0.3659301698207855,1.0,1.0,-3.005608320236206,0.7945375442504883,2.2110707759857178,0.1148259416222572,0.8990123271942139,0.8990123271942139,0.0,213.778564453125,208.0,38521.578125,0.0,2642.7236328125,1.0,280.9986877441406,283.5412902832031,290.9273681640625,293.4496154785156,293.1499938964844,293.1499938964844,280.95001220703125,35967.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326948523521424,1.0,0.0,0.0,3.647595167160034,3.647619247436523,8.877825052877597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.36279296875,0.0,1530.250244140625,1895.4371337890625,0.0,3705.8173828125,0.9046773314476012,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445055842399597,0.3248191773891449,0.297916978597641,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341552019119263,0.4622288942337036,0.4430479705333709,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957166075706482,0.56276935338974,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194727897644,0.3275837898254394,0.3161441385746002,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401864051819,0.1880260854959488,0.8753257393836975,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438714981079,0.3662087917327881,0.3662087917327881,1.0,1.0,-2.995993137359619,0.7921292781829834,2.203863859176636,0.1146618127822876,0.8980044722557068,0.8980044722557068,0.0,213.68614196777344,211.0,38514.91796875,0.0,2623.8955078125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370452761650084,1.0,0.0,0.0,3.646054267883301,3.646078109741211,8.870325132193102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.173828125,0.0,1529.1112060546875,1895.4371337890625,0.0,3745.544189453125,0.9044120907783508,1.0,0.0,3.0,1.0,0.0
12247740,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7429328560829163,0.3234526515007019,0.2965497672557831,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8325420022010803,0.4604373574256897,0.4412376880645752,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.894920825958252,0.5639621019363403,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7449716329574585,0.3264591693878174,0.3150096237659454,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6225530505180359,0.1869932115077972,0.870575487613678,285.0023803710937,284.95001220703125,296.79022216796875,287.8828125,296.9793701171875,297.04693603515625,285.00933837890625,1.0,0.6040025353431702,0.366487443447113,0.366487443447113,1.0,1.0,-2.986530542373657,0.7897688746452332,2.19676160812378,0.1144590452313423,0.8994272947311401,0.8994272947311401,0.0,213.97608947753903,211.0,37478.72265625,0.0,2607.40673828125,1.0,281.2012023925781,283.64129638671875,290.8450012207031,293.201416015625,293.1499938964844,293.1499938964844,281.25,35982.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297803044319152,1.0,0.0,0.0,3.646194458007813,3.6462185382843018,8.87100782165362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.0546875,0.0,1528.80517578125,1895.4371337890625,0.0,3679.126953125,0.904452621936798,1.0,0.0,3.0,1.0,0.0
