time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416693568229675,0.3224323987960815,0.295554369688034,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311519026756287,0.4589740633964538,0.4397809207439422,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944994807243347,0.5651271939277649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241839408875,0.3255747854709625,0.3141214251518249,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171912193298,0.1861108839511871,0.8664920926094055,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328771591187,0.3667660653591156,0.3667660653591156,1.0,1.0,-2.979003667831421,0.7880420684814453,2.190961599349976,0.1144485026597976,0.9004268646240234,0.9004268646240234,0.0,214.328353881836,199.0,37266.19140625,0.0,2594.96826171875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246510863304138,1.0,0.0,0.0,3.648404598236084,3.648428440093994,8.881764301804651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.392578125,0.0,1530.77490234375,1895.4371337890625,0.0,3632.01806640625,0.9048738479614258,1.0,0.0,3.0,1.0,0.0
12247860,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.741579532623291,0.3210528194904327,0.2944922745227813,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8310884237289429,0.4571802616119385,0.4382625222206116,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.8934898972511292,0.5633142590522766,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7438703179359436,0.3244535624980926,0.3131754100322723,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6208611726760864,0.1850926578044891,0.8621609210968018,284.9042663574219,284.95001220703125,296.7324523925781,287.8559265136719,296.95953369140625,297.04083251953125,284.8951721191406,1.0,0.6008203029632568,0.3671051859855652,0.3671051859855652,1.0,1.0,-2.9673941135406494,0.7851042151451111,2.1822898387908936,0.1143579110503196,0.8988393545150757,0.8988393545150757,0.0,212.885971069336,199.0,38047.73828125,0.0,2565.8134765625,1.0,280.99871826171875,283.5099182128906,290.8846435546875,293.3877868652344,293.1499938964844,293.1499938964844,280.95001220703125,35995.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312077164649964,1.0,0.0,0.0,3.648603439331055,3.648627281188965,8.882732913662039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.75537109375,0.0,1531.57958984375,1895.4371337890625,0.0,3692.2060546875,0.904918611049652,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416184544563293,0.31927290558815,0.2929735481739044,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312985301017761,0.4549853503704071,0.4362836480140686,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921205997467041,0.5603151917457581,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441500425338745,0.3230224847793579,0.3118799924850464,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743717193604,0.1838731318712234,0.8567630052566528,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151658058167,0.3674443066120147,0.3674443066120147,1.0,1.0,-2.951546430587769,0.7807730436325073,2.170773267745972,0.1137269586324691,0.8974919319152832,0.8974919319152832,0.0,210.62744140625,202.0,37981.29296875,0.0,2524.886474609375,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352221488952636,1.0,0.0,0.0,3.646235942840576,3.6462600231170654,8.871209047356388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44873046875,0.0,1529.6136474609375,1895.4371337890625,0.0,3728.9130859375,0.9044771194458008,1.0,0.0,3.0,1.0,0.0
12247980,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7407522797584534,0.3178126215934753,0.291463702917099,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8304844498634338,0.4530644118785858,0.4342889189720154,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.891416072845459,0.5595138072967529,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7434967160224915,0.3217720985412597,0.3105665445327759,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6196947693824768,0.1827501207590103,0.8513314723968506,284.95465087890625,284.95001220703125,296.6746826171875,287.8289794921875,296.9354248046875,297.0286865234375,284.96160888671875,1.0,0.59560227394104,0.3677834272384643,0.3677834272384643,1.0,1.0,-2.93825101852417,0.7772881984710693,2.1609628200531006,0.1131463125348091,0.8985635042190552,0.8985635042190552,0.0,209.67100524902344,202.0,36913.171875,0.0,2495.55908203125,1.0,281.2012023925781,283.6048889160156,290.7870788574219,293.11328125,293.1499938964844,293.1499938964844,281.25,36032.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927236557006836,1.0,0.0,0.0,3.645353317260742,3.645377397537232,8.866915095495642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.14501953125,0.0,1528.24951171875,1895.4371337890625,0.0,3655.78564453125,0.9042975306510924,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399842739105225,0.3167243301868438,0.2903667092323303,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296508193016052,0.4515007138252258,0.4326935410499573,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911712765693665,0.5592628717422485,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280115127563,0.3207843005657196,0.3095400035381317,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187047958374023,0.1817975342273712,0.8467428088188171,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941147208213806,0.3681225478649139,0.3681225478649139,1.0,1.0,-2.9279589653015137,0.7747846245765686,2.15317440032959,0.1129627227783203,0.8992217779159546,0.8992217779159546,0.0,209.1387481689453,205.0,36673.23046875,0.0,2474.043701171875,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212911128997804,1.0,0.0,0.0,3.6464531421661377,3.646476984024048,8.87226576651301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.7646484375,0.0,1529.034912109375,1895.4371337890625,0.0,3601.06884765625,0.9044753909111024,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391719818115234,0.315826416015625,0.2894437611103058,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287233710289001,0.4501366317272186,0.4312848448753357,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911078572273254,0.559453010559082,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420832514762878,0.3199460208415985,0.3086570799350738,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176654100418091,0.1809544563293457,0.8426613211631775,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930082201957703,0.3684616684913635,0.3684616684913635,1.0,1.0,-2.9194140434265137,0.7728528380393982,2.1465611457824707,0.1129786670207977,0.9016057252883912,0.9016057252883912,0.0,208.91748046875,205.0,35672.73046875,0.0,2457.373779296875,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096028804779052,1.0,0.0,0.0,3.649012327194214,3.649036407470703,8.884724138624733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.55029296875,0.0,1531.11279296875,1895.4371337890625,0.0,3492.917724609375,0.9050152897834778,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384752035140991,0.3151149153709411,0.2887765169143677,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.827860414981842,0.4489752054214477,0.4301513135433197,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912136554718018,0.5598575472831726,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414053678512573,0.3192620575428009,0.307980477809906,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167072653770447,0.1802348345518112,0.8392872214317322,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922501683235168,0.3688780963420868,0.3688780963420868,1.0,1.0,-2.9128637313842773,0.7717695832252502,2.141094207763672,0.1134045422077179,0.9034923911094666,0.9034923911094666,0.0,208.891357421875,208.0,35502.0859375,0.0,2445.360107421875,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028187394142152,1.0,0.0,0.0,3.6538782119750977,3.653902292251587,8.908435233934142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.7734375,0.0,1535.8704833984375,1895.4371337890625,0.0,3429.84521484375,0.9060115814208984,1.0,0.0,3.0,1.0,0.0
12248220,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7374407649040222,0.313937246799469,0.2879998385906219,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8266640305519104,0.4473899006843567,0.4289324581623077,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.8902950286865234,0.5608767867088318,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7404344081878662,0.3182708024978637,0.3072506189346313,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6155156493186951,0.1793545335531234,0.8359198570251465,285.0258178710937,284.95001220703125,296.55926513671875,287.77490234375,296.9070129394531,297.03204345703125,285.01690673828125,1.0,0.5917384028434753,0.36929452419281,0.36929452419281,1.0,1.0,-2.9067673683166504,0.7708418965339661,2.135925531387329,0.1139459460973739,0.902695894241333,0.902695894241333,0.0,209.2240753173828,208.0,36260.57421875,0.0,2435.983642578125,1.0,281.2984924316406,283.686767578125,290.7938537597656,293.1758728027344,293.1499938964844,293.1499938964844,281.25,35848.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094973802566528,1.0,0.0,0.0,3.656906127929688,3.6569302082061768,8.923205996325123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.193359375,0.0,1539.7310791015625,1895.4371337890625,0.0,3491.938720703125,0.9066783785820008,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356071472167969,0.3122901320457458,0.2867321074008941,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247113227844238,0.4453397393226623,0.4272259175777435,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882632851600647,0.5629127621650696,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.316918283700943,0.3061607182025909,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136919856071472,0.1782440394163131,0.8315922617912292,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.591324508190155,0.3697109222412109,0.3697109222412109,1.0,1.0,-2.8991310596466064,0.7693958282470703,2.129735231399536,0.1143272966146469,0.9022385478019714,0.9022385478019714,0.0,210.06089782714844,196.0,36282.484375,0.0,2426.359375,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142731428146362,1.0,0.0,0.0,3.657644748687744,3.6576688289642334,8.926811005949276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21923828125,0.0,1541.1080322265625,1895.4371337890625,0.0,3536.216552734375,0.9069212675094604,1.0,0.0,3.0,1.0,0.0
12248340,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.7346594333648682,0.3103815615177154,0.2851686477661133,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8238210082054138,0.4430042207241058,0.4251931011676788,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9990000128746032,0.8856149315834045,0.5621826648712158,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7380487322807312,0.3153307139873504,0.3047915697097778,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.6126113533973694,0.1769651472568512,0.8262521028518677,284.8200988769531,284.95001220703125,296.5016174316406,287.747802734375,296.8771057128906,297.01239013671875,284.8101501464844,1.0,0.5889174938201904,0.3701273500919342,0.3701273500919342,1.0,1.0,-2.8858821392059326,0.766064465045929,2.1198177337646484,0.1142202913761138,0.8999173641204834,0.8999173641204834,0.0,209.16883850097656,196.0,37075.1796875,0.0,2398.208740234375,1.0,281.0010070800781,283.444091796875,290.8278503417969,293.2971496582031,293.1499938964844,293.1499938964844,280.95001220703125,36044.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246683716773988,1.0,0.0,0.0,3.656540870666504,3.656564950942993,8.921423386709648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.3154296875,0.0,1540.7896728515625,1895.4371337890625,0.0,3632.17724609375,0.906718611717224,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.734035313129425,0.3082495033740997,0.2832757830619812,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.823371410369873,0.4404124617576599,0.4227927029132843,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827419281005859,0.559989869594574,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376840710639954,0.3135285675525665,0.3031200170516968,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117933988571167,0.1755284070968628,0.8198656439781189,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856357216835022,0.3705437779426574,0.3705437779426574,1.0,1.0,-2.868407726287842,0.7613177299499512,2.10708999633789,0.1135331615805625,0.8979573845863342,0.8979573845863342,0.0,207.3112030029297,184.0,37001.26953125,0.0,2358.090576171875,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929876744747162,1.0,0.0,0.0,3.652631759643554,3.652655839920044,8.902358672457922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.70361328125,0.0,1537.2740478515625,1895.4371337890625,0.0,3680.010986328125,0.9059522747993468,1.0,0.0,3.0,1.0,0.0
12248460,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7340287566184998,0.3065347969532013,0.281439870595932,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8235810399055481,0.4381816983222961,0.4204081892967224,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.88086998462677,0.556376576423645,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7378846406936646,0.3119692802429199,0.3014279007911682,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6114455461502075,0.1742209941148758,0.8132519125938416,284.86651611328125,284.95001220703125,296.4440002441406,287.7206726074219,296.8497009277344,296.9956359863281,284.8734436035156,1.0,0.5816506743431091,0.3709465861320495,0.3709465861320495,1.0,1.0,-2.849010467529297,0.7558838129043579,2.0931267738342285,0.1125204563140869,0.8984299302101135,0.8984299302101135,0.0,204.6113739013672,184.0,35900.07421875,0.0,2310.94921875,1.0,281.2013854980469,283.5360107421875,290.6869201660156,292.96221923828125,293.1499938964844,293.1499938964844,281.25,36122.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92176353931427,1.0,0.0,0.0,3.649965763092041,3.6499898433685294,8.889368245945661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.1435546875,0.0,1534.0443115234375,1895.4371337890625,0.0,3605.424560546875,0.905387043952942,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350648641586304,0.3052595257759094,0.2800429463386535,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.824826180934906,0.4363691806793213,0.4184426367282867,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802343010902405,0.5510931611061096,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.310717225074768,0.300024002790451,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375228881836,0.1731114685535431,0.8073856830596924,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771856307983398,0.371349424123764,0.371349424123764,1.0,1.0,-2.829880952835083,0.7505219578742981,2.0793590545654297,0.1115002110600471,0.8984319567680359,0.8984319567680359,0.0,201.0347595214844,187.0,35580.1796875,0.0,2260.58642578125,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150487780570984,1.0,0.0,0.0,3.649036884307861,3.649060964584351,8.88484407823853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00537109375,0.0,1532.684814453125,1895.4371337890625,0.0,3543.3974609375,0.9051213264465332,1.0,0.0,3.0,1.0,0.0
12248580,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7354084253311157,0.3042258620262146,0.278911828994751,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8252162337303162,0.434807538986206,0.4167565405368805,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.8803696632385254,0.5480384230613708,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7393755316734314,0.3096562325954437,0.2988433837890625,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6117870807647705,0.1721414178609848,0.8023443222045898,285.02197265625,284.95001220703125,296.3865051269531,287.69354248046875,296.83544921875,296.9968566894531,285.0297546386719,1.0,0.5744093060493469,0.3717522621154785,0.3717522621154785,1.0,1.0,-2.8153326511383057,0.7466893792152405,2.068643093109131,0.1108404472470283,0.9001060128211975,0.9001060128211975,0.0,198.84716796875,187.0,34483.96875,0.0,2225.2451171875,1.0,281.4987487792969,283.7398986816406,290.59033203125,292.74462890625,293.1499938964844,293.1499938964844,281.54998779296875,35989.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021063446998596,1.0,0.0,0.0,3.649299144744873,3.6493232250213614,8.886121349860332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.98046875,0.0,1532.3140869140625,1895.4371337890625,0.0,3423.210693359375,0.9051581025123596,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355702519416809,0.3034039437770843,0.2780848443508148,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253235816955566,0.4334782361984253,0.4153991043567657,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808674812316895,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395087480545044,0.3087760508060455,0.2979176044464111,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.611461341381073,0.1713060140609741,0.798180103302002,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722588896751404,0.3721550703048706,0.3721550703048706,1.0,1.0,-2.8041651248931885,0.7439746856689453,2.060190439224243,0.1106442213058471,0.9012771844863892,0.9012771844863892,0.0,197.3573455810547,190.0,34239.0859375,0.0,2199.230224609375,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938642144203186,1.0,0.0,0.0,3.65169358253479,3.6517176628112793,8.897786187844758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50830078125,0.0,1534.400390625,1895.4371337890625,0.0,3346.325927734375,0.9056094288825988,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352296113967896,0.3021568059921264,0.2771863937377929,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249040842056274,0.4317701160907745,0.4140000939369201,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.880402684211731,0.5450765490531921,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.739181399345398,0.3076271116733551,0.2969778478145599,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107456684112549,0.1703371703624725,0.7941473722457886,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706129670143127,0.3725579082965851,0.3725579082965851,1.0,1.0,-2.794288396835327,0.7416816353797913,2.0526068210601807,0.1106424704194068,0.8997921347618103,0.8997921347618103,0.0,196.4918670654297,190.0,34997.4609375,0.0,2178.520751953125,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993877172470093,1.0,0.0,0.0,3.652130603790283,3.652154684066773,8.899915542315284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.18212890625,0.0,1535.429443359375,1895.4371337890625,0.0,3397.8759765625,0.9057018160820008,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339454293251038,0.3004609048366546,0.2758344113826751,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235631585121155,0.4296247959136963,0.4121577143669128,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787593841552734,0.5454958081245422,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380287051200867,0.3061452507972717,0.2957188189029693,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.609261691570282,0.1691655665636062,0.7893196940422058,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692830085754395,0.3731142878532409,0.3731142878532409,1.0,1.0,-2.783639669418335,0.7394858002662659,2.0441536903381348,0.1109273359179496,0.8986064791679382,0.8986064791679382,0.0,196.3314514160156,193.0,34982.6171875,0.0,2159.994873046875,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.95703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903318166732788,1.0,0.0,0.0,3.650089263916016,3.650113344192505,8.889969649317209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69580078125,0.0,1533.7763671875,1895.4371337890625,0.0,3434.494384765625,0.9053300619125366,1.0,0.0,3.0,1.0,0.0
12248820,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7323165535926819,0.2990225553512573,0.2744112610816955,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8218364715576172,0.427696943283081,0.4102242887020111,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.8771471381187439,0.5466040372848511,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7365272045135498,0.3048055768013,0.2943809032440185,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6074180603027344,0.1680627763271331,0.7842415571212769,284.98114013671875,284.95001220703125,296.271728515625,287.63922119140625,296.8030090332031,296.99481201171875,284.9890441894531,1.0,0.568211555480957,0.3736706972122192,0.3736706972122192,1.0,1.0,-2.773224115371704,0.7373857498168945,2.0358383655548096,0.111207515001297,0.8999014496803284,0.8999014496803284,0.0,196.5477905273437,193.0,33983.39453125,0.0,2143.75390625,1.0,281.5013122558594,283.7098388671875,290.5935974121094,292.7361145019531,293.1499938964844,293.1499938964844,281.54998779296875,36008.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952286839485168,1.0,0.0,0.0,3.6496973037719727,3.649721384048462,8.888060278877674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.17041015625,0.0,1532.8974609375,1895.4371337890625,0.0,3359.0693359375,0.9052551984786988,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309750914573669,0.2979277670383453,0.2733450829982757,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203096985816956,0.4260927736759186,0.408631831407547,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758578300476074,0.5477292537689209,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104783058167,0.3037062883377075,0.2932864725589752,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325005531311,0.1671061366796493,0.779818058013916,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674225091934204,0.3742270767688751,0.3742270767688751,1.0,1.0,-2.76474666595459,0.7359300851821899,2.028816699981689,0.1116895675659179,0.9008264541625975,0.9008264541625975,0.0,196.84567260742188,196.0,33824.51171875,0.0,2131.178955078125,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893893361091614,1.0,0.0,0.0,3.651465654373169,3.651489734649658,8.896675467440218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.7021484375,0.0,1534.3631591796875,1895.4371337890625,0.0,3304.49609375,0.9055763483047484,1.0,0.0,3.0,1.0,0.0
12248940,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7294958233833313,0.2965089380741119,0.2722976207733154,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8186166286468506,0.4241902232170105,0.4070639908313751,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.8737066984176636,0.5492296814918518,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7337632179260254,0.3023982644081116,0.2922200560569763,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6039221286773682,0.1660392582416534,0.7755372524261475,284.88677978515625,284.95001220703125,296.2144775390625,287.612060546875,296.78521728515625,296.991943359375,284.877197265625,1.0,0.5668470859527588,0.3747834861278534,0.3747834861278534,1.0,1.0,-2.75698184967041,0.7347033023834229,2.022278547286988,0.1122945994138717,0.8991233706474304,0.8991233706474304,0.0,197.37583923339844,196.0,34568.70703125,0.0,2120.919677734375,1.0,281.29864501953125,283.5796813964844,290.6392822265625,292.9261779785156,293.1499938964844,293.1499938964844,281.25,36019.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960719108581543,1.0,0.0,0.0,3.65122127532959,3.6512451171875,8.895484029380896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.76611328125,0.0,1534.6748046875,1895.4371337890625,0.0,3366.942138671875,0.9055207371711732,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273624539375305,0.2946985363960266,0.27085742354393,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162855505943298,0.4219016432762146,0.4051041901111603,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704838156700134,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706942558289,0.300801157951355,0.2908726334571838,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015563607215881,0.1647879630327224,0.7705069184303284,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614869117737,0.3753398656845093,0.3753398656845093,1.0,1.0,-2.748008728027344,0.7330580353736877,2.0149505138397217,0.1127654165029525,0.8977329730987549,0.8977329730987549,0.0,198.3030242919922,184.0,34573.2265625,0.0,2110.591552734375,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004721641540527,1.0,0.0,0.0,3.6484320163726807,3.648455858230591,8.881897883838974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01025390625,0.0,1532.220458984375,1895.4371337890625,0.0,3407.985107421875,0.904985249042511,1.0,0.0,3.0,1.0,0.0
12249060,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.726371705532074,0.2931596636772156,0.2693018019199371,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152859807014465,0.4198437333106994,0.4030044078826904,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.8676783442497253,0.5507969856262207,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7309262156486511,0.299360454082489,0.2893949151039123,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6002234220504761,0.1635958105325698,0.7648674845695496,284.947265625,284.95001220703125,296.1573791503906,287.5848999023437,296.7649841308594,296.9854431152344,284.9551086425781,1.0,0.5638883709907532,0.3758043944835663,0.3758043944835663,1.0,1.0,-2.734181880950928,0.7295354604721069,2.0046463012695312,0.1125400364398956,0.8988083600997925,0.8988083600997925,0.0,197.4149169921875,184.0,33559.86328125,0.0,2083.970458984375,1.0,281.5012512207031,283.6837158203125,290.543212890625,292.6637268066406,293.1499938964844,293.1499938964844,281.54998779296875,36049.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924400806427002,1.0,0.0,0.0,3.647260904312134,3.647284984588623,8.876198194229801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.41064453125,0.0,1530.495361328125,1895.4371337890625,0.0,3333.019287109375,0.9047380089759828,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265934944152832,0.2919788360595703,0.2680675387382507,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155739903450012,0.418119877576828,0.4012056887149811,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659508228302002,0.5477312803268433,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311892509460449,0.2981679141521454,0.2881204187870025,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.599933385848999,0.1625507175922393,0.7596200704574585,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606654286384583,0.3762688934803009,0.3762688934803009,1.0,1.0,-2.719016790390014,0.7255380153656006,1.993478775024414,0.1120271757245063,0.899428129196167,0.899428129196167,0.0,195.2267303466797,172.0,33291.70703125,0.0,2049.408447265625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863439559936523,1.0,0.0,0.0,3.648138523101807,3.648162364959717,8.880469408723002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.8876953125,0.0,1531.01171875,1895.4371337890625,0.0,3276.00048828125,0.9048621654510498,1.0,0.0,3.0,1.0,0.0
12249180,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7275519371032715,0.2909951210021972,0.2669697701931,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8166696429252625,0.4165932834148407,0.3995448350906372,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9990000128746032,0.8651483654975891,0.543164074420929,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.732154369354248,0.2971232831478119,0.2869434952735901,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.6003323197364807,0.1616101711988449,0.7546372413635254,285.1145935058594,284.95001220703125,296.1003723144531,287.55780029296875,296.75030517578125,296.9861145019531,285.1231384277344,1.0,0.556818962097168,0.3767334222793579,0.3767334222793579,1.0,1.0,-2.7028121948242188,0.7211737632751465,1.9816385507583616,0.1113754510879516,0.9017886519432068,0.9017886519432068,0.0,192.2133026123047,172.0,32337.8359375,0.0,2009.7303466796875,1.0,281.7987670898437,283.89825439453125,290.4587707519531,292.4761962890625,293.1499938964844,293.1499938964844,281.8500061035156,35884.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739857077598572,1.0,0.0,0.0,3.650451183319092,3.650475025177002,8.891732363736082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.02294921875,0.0,1532.8070068359375,1895.4371337890625,0.0,3160.19482421875,0.9053473472595216,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292934656143188,0.2902111709117889,0.2661051750183105,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185927271842957,0.4152759313583374,0.3981282114982605,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653162717819214,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338499426841736,0.2962363958358764,0.2859412431716919,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601464569568634,0.160795658826828,0.7501966953277588,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525072813034058,0.3771979212760925,0.3771979212760925,1.0,1.0,-2.686391592025757,0.716722309589386,1.969669342041016,0.1106758192181587,0.903553307056427,0.903553307056427,0.0,188.4914093017578,175.0,32059.28125,0.0,1966.8828125,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665323257446289,1.0,0.0,0.0,3.65505623817444,3.655080318450928,8.914180966712593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86865234375,0.0,1537.293701171875,1895.4371337890625,0.0,3090.280517578125,0.9062839150428772,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299032807350159,0.2890024483203888,0.2651950418949127,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192416429519653,0.4135768711566925,0.3966899216175079,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649959564208984,0.5339351296424866,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344487905502319,0.2950735986232757,0.2849429547786712,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015945076942444,0.1598547250032425,0.7460423707962036,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498682856559753,0.3776624500751495,0.3776624500751495,1.0,1.0,-2.673419237136841,0.7134398221969604,1.9599792957305908,0.1102732047438621,0.9025335907936096,0.9025335907936096,0.0,186.3089294433593,175.0,32678.81640625,0.0,1936.81591796875,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730127811431885,1.0,0.0,0.0,3.657660484313965,3.657684564590454,8.926888312998926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.4345703125,0.0,1540.7357177734375,1895.4371337890625,0.0,3151.0703125,0.9068585634231568,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292816638946533,0.2873264849185943,0.2638367116451263,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.818632185459137,0.4114277064800262,0.3948154747486114,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635697960853577,0.5326712727546692,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339390516281128,0.2935646176338196,0.2836301028728485,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006646156311035,0.1587049067020416,0.741165816783905,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477132797241211,0.3782925009727478,0.3782925009727478,1.0,1.0,-2.660578727722168,0.7105624079704285,1.9500163793563845,0.1103474870324134,0.901778280735016,0.901778280735016,0.0,185.2031707763672,178.0,32608.044921875,0.0,1912.0780029296875,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773869276046753,1.0,0.0,0.0,3.65768313407898,3.6577072143554688,8.926998020797328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.40234375,0.0,1541.404052734375,1895.4371337890625,0.0,3192.08740234375,0.90695059299469,1.0,0.0,3.0,1.0,0.0
12249420,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7279618978500366,0.2854085266590118,0.2622652947902679,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.8172792792320251,0.4090219736099243,0.3927124440670013,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9990000128746032,0.8612520694732666,0.5326189398765564,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7327677011489868,0.2918486595153808,0.2821378707885742,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.5990566611289978,0.1574117094278335,0.7357631325721741,284.78680419921875,284.95001220703125,295.9868469238281,287.5036926269531,296.7191162109375,296.98553466796875,284.77569580078125,1.0,0.5459566116333008,0.378922551870346,0.378922551870346,1.0,1.0,-2.647815704345703,0.7077234387397766,1.9400922060012813,0.1104378849267959,0.8992027044296265,0.8992027044296265,0.0,184.73524475097656,178.0,33346.9921875,0.0,1890.5355224609373,1.0,281.301025390625,283.5009460449219,290.5814514160156,292.8238220214844,293.1499938964844,293.1499938964844,281.25,36084.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876133561134338,1.0,0.0,0.0,3.6557888984680176,3.655812978744507,8.917754712456372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.91162109375,0.0,1540.2523193359375,1895.4371337890625,0.0,3287.881103515625,0.9065759181976318,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259598970413208,0.2832724452018738,0.2604332268238067,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152021169662476,0.4063769876956939,0.3903224468231201,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580107688903809,0.5336362719535828,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.730961799621582,0.289934903383255,0.2804227173328399,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967652201652527,0.1559673249721527,0.7296614646911621,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444775223731995,0.3795526027679443,0.3795526027679443,1.0,1.0,-2.6345722675323486,0.7047054171562195,1.9298667907714844,0.110459104180336,0.8970174193382263,0.8970174193382263,0.0,184.811767578125,181.0,33296.7109375,0.0,1870.8853759765625,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926393985748291,1.0,0.0,0.0,3.650998115539551,3.651021957397461,8.894396614778088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97412109375,0.0,1535.7899169921875,1895.4371337890625,0.0,3334.88232421875,0.9056175947189332,1.0,0.0,3.0,1.0,0.0
12249540,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7238205075263977,0.2815137505531311,0.2586795091629028,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8129131197929382,0.4040765762329101,0.3879883587360382,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.8550261855125427,0.5351132154464722,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7289745211601257,0.288244217634201,0.278725266456604,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.5942196846008301,0.1546170860528946,0.7234552502632141,284.8368225097656,284.95001220703125,295.9303283691406,287.4767150878906,296.6985778808594,296.9786376953125,284.84527587890625,1.0,0.5432422757148743,0.3801826536655426,0.3801826536655426,1.0,1.0,-2.6219348907470703,0.7018837332725525,1.920051097869873,0.1104984506964683,0.8973194360733032,0.8973194360733032,0.0,185.1514892578125,181.0,32278.189453125,0.0,1853.4735107421875,1.0,281.5013427734375,283.5994873046875,290.4367370605469,292.4906311035156,293.1499938964844,293.1499938964844,281.54998779296875,36167.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837087154388428,1.0,0.0,0.0,3.6474642753601074,3.6474881172180176,8.877187269717979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.25341796875,0.0,1531.5997314453125,1895.4371337890625,0.0,3251.32666015625,0.9048607349395752,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220939993858337,0.2801750302314758,0.2573637068271637,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109408617019653,0.4021787941455841,0.3860861957073211,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525277376174927,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701859474182,0.2868439257144928,0.2773272097110748,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919231176376343,0.1534358561038971,0.7179885506629944,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422811508178711,0.3808127343654632,0.3808127343654632,1.0,1.0,-2.6114652156829834,0.6997941732406616,1.911671161651612,0.1107773333787918,0.8972616791725159,0.8972616791725159,0.0,185.51437377929688,184.0,32042.7109375,0.0,1839.5084228515625,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762326240539551,1.0,0.0,0.0,3.64587140083313,3.645895481109619,8.869436101122119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71630859375,0.0,1529.4505615234375,1895.4371337890625,0.0,3181.26513671875,0.9044420719146729,1.0,0.0,3.0,1.0,0.0
