time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249660,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7204341888427734,0.2790344655513763,0.2562586367130279,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8089678287506104,0.4004837274551391,0.3844042122364044,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8502105474472046,0.538114607334137,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7255896925926208,0.2855985760688782,0.2760946750640869,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.5896589159965515,0.1523583084344864,0.7130323052406311,284.98492431640625,284.95001220703125,295.8739929199219,287.4498291015625,296.5757751464844,296.9776916503906,284.9893493652344,1.0,0.5415117740631104,0.5046501755714417,0.5046501755714417,0.800000011920929,1.0,-2.6026370525360107,0.9606431722640992,1.641993761062622,0.3733585476875305,0.898565411567688,0.898565411567688,0.0,186.1093139648437,184.0,30835.732421875,0.0,1828.103515625,1.0,281.7986755371094,283.8064270019531,290.33795166015625,292.2778625488281,293.1499938964844,293.1499938964844,281.8500061035156,36031.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623469471931458,1.0,0.0,0.0,3.645426034927368,3.6454501152038574,8.867269229995145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.1865234375,0.0,1528.3243408203125,1895.4371337890625,0.0,3051.018310546875,0.9043142795562744,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189772725105286,0.2779572606086731,0.2553388178348541,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071640729904175,0.398861825466156,0.3829186856746673,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478600382804871,0.5396273136138916,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844190299510956,0.2750146687030792,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875833630561829,0.1513390094041824,0.7085644006729126,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.540966808795929,0.6284876465797424,0.6284876465797424,0.6000000238418579,1.0,-2.5948965549468994,1.224190592765808,1.3707059621810913,0.6383618116378784,0.8987000584602356,0.8987000584602356,0.0,186.6955718994141,172.0,30218.240234375,0.0,1818.9852294921875,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526268005371094,1.0,0.0,0.0,3.646063089370728,3.6460869312286377,8.870367764757248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84912109375,0.0,1528.768798828125,1895.4371337890625,0.0,2959.8798828125,0.9043933749198914,1.0,0.0,3.0,1.0,0.0
12249780,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7188147306442261,0.2769035100936889,0.2542991936206817,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8069461584091187,0.3972784578800201,0.3813256919384002,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9990000128746032,0.845686674118042,0.5378130674362183,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.7238740921020508,0.2832635343074798,0.2738415598869324,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.5867988467216492,0.1503389179706573,0.7037650942802429,285.09442138671875,284.95001220703125,295.8178405761719,287.4229736328125,296.2503967285156,296.9792785644531,285.10125732421875,1.0,0.5385357141494751,0.7523251175880432,0.7523251175880432,0.4000000059604645,1.0,-2.582388401031494,1.6455880403518677,0.9368003606796264,1.0619291067123413,0.9007794857025146,0.9007794857025146,0.0,185.43458557128903,172.0,29112.26953125,0.0,1795.962890625,1.0,282.0986328125,283.9896240234375,290.2841796875,292.1091003417969,293.1499938964844,293.1499938964844,282.1499938964844,35909.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367815017700195,1.0,0.0,0.0,3.647694349288941,3.6477181911468506,8.878307085069537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.77880859375,0.0,1529.931640625,1895.4371337890625,0.0,2811.659912109375,0.904746115207672,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197732925415039,0.2759750783443451,0.253380686044693,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080222606658936,0.3958169519901275,0.3798580765724182,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442769050598145,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247332334518433,0.2822034060955047,0.2727474570274353,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870804786682129,0.1494184285402298,0.6991395354270935,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123711585999,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.567620277404785,2.170227527618408,0.3973928391933441,1.588371753692627,0.9017664194107056,0.9017664194107056,0.0,182.9701385498047,160.0,28400.138671875,0.0,1765.5889892578125,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259472250938416,1.0,0.0,0.0,3.6512160301208496,3.651240110397339,8.895459018276597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98583984375,0.0,1533.4222412109375,1895.4371337890625,0.0,2710.751708984375,0.905449390411377,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209582328796387,0.2744683623313904,0.2522439658641815,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094454407691956,0.3938247561454773,0.3781818449497223,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.84228515625,0.5284613370895386,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258828282356262,0.2807424664497375,0.2714959383010864,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876722931861877,0.1482905000448227,0.6941723823547363,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316407680511475,1.0,1.0,0.0,1.0,-2.550584077835083,2.5505592823028564,2.483123353158589e-05,1.971197247505188,0.8990961909294128,0.8990961909294128,0.0,179.96572875976562,160.0,28314.748046875,0.0,1729.7750244140625,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288347125053406,1.0,0.0,0.0,3.651237964630127,3.651262044906616,8.895565883904055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.7705078125,0.0,1534.5074462890625,1895.4371337890625,0.0,2737.600830078125,0.9054789543151855,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214476466178894,0.2724674642086029,0.2505162954330444,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102501034736633,0.3913174271583557,0.3759119510650635,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396085500717163,0.5237081050872803,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264894247055054,0.2788622379302978,0.2697819173336029,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876771211624146,0.1468936055898666,0.6879432201385498,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271750688552856,1.0,1.0,0.0,1.0,-2.530531644821167,2.530526638031006,5.151407549419673e-06,1.9558159112930296,0.8970709443092346,0.8970709443092346,0.0,176.84249877929688,163.0,28096.857421875,0.0,1687.9146728515625,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285967707633972,1.0,0.0,0.0,3.647467374801636,3.647491216659546,8.877202049006883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.814453125,0.0,1531.343017578125,1895.4371337890625,0.0,2735.386474609375,0.9047780632972716,1.0,0.0,3.0,1.0,0.0
12250020,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7208814024925232,0.2708665132522583,0.2488177120685577,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8097614049911499,0.389131098985672,0.3736127912998199,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.8376775979995728,0.5214598774909973,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.725990891456604,0.2771938741207123,0.2680279612541199,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.5865335464477539,0.1455925405025482,0.6815755367279053,284.9164123535156,284.95001220703125,295.7061767578125,287.3695678710937,295.7074279785156,296.9750366210937,284.9269714355469,1.0,0.5242765545845032,1.0,1.0,0.0,1.0,-2.5132577419281006,2.5132527351379395,5.080768005427672e-06,1.9423556327819824,0.8980779051780701,0.8980779051780701,0.0,175.10775756835938,163.0,27316.255859375,0.0,1656.418701171875,1.0,282.1012268066406,283.8734130859375,290.2765808105469,292.01593017578125,293.1499938964844,293.1499938964844,282.1499938964844,36080.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151865601539612,1.0,0.0,0.0,3.6455252170562735,3.645549058914185,8.867751262187085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.2705078125,0.0,1528.800537109375,1895.4371337890625,0.0,2611.03564453125,0.9043760895729064,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204105854034424,0.2697050273418426,0.2476033568382263,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091961145401001,0.3873684406280517,0.3717756867408752,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363723158836365,0.5199935436248779,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254331707954407,0.2758440375328064,0.2666113078594208,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853351354598999,0.1444833725690841,0.6761155724525452,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219550728797913,1.0,1.0,0.0,1.0,-2.4995625019073486,2.4995572566986084,5.025503924116492e-06,1.931738018989563,0.898668646812439,0.898668646812439,0.0,173.9022674560547,166.0,27105.123046875,0.0,1632.4254150390625,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050626516342163,1.0,0.0,0.0,3.6460657119750977,3.646089792251587,8.870381407177774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.9365234375,0.0,1528.881103515625,1895.4371337890625,0.0,2517.80126953125,0.9044156074523926,1.0,0.0,3.0,1.0,0.0
12250140,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7198600172996521,0.2687647342681885,0.2466057687997818,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8084670901298523,0.3858385682106018,0.3701704442501068,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9990000128746032,0.8353253602981567,0.5191553235054016,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.724754273891449,0.2746747434139251,0.2653782665729522,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.5840514898300171,0.1434985846281051,0.6712635159492493,285.1180114746094,284.95001220703125,295.6506652832031,287.343017578125,295.65191650390625,296.97613525390625,285.1297302246094,1.0,0.5201465487480164,1.0,1.0,0.0,1.0,-2.4881129264831543,2.488107919692993,4.979568529961398e-06,1.922876477241516,0.9012794494628906,0.9012794494628906,0.0,173.09591674804688,166.0,26380.7421875,0.0,1613.3883056640625,1.0,282.3987121582031,284.10699462890625,290.206787109375,291.8542785644531,293.1499938964844,293.1499938964844,282.45001220703125,35892.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892922163009644,1.0,0.0,0.0,3.64824104309082,3.6482651233673096,8.880969062374788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.33447265625,0.0,1530.4080810546875,1895.4371337890625,0.0,2373.956787109375,0.904866337776184,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194070219993591,0.2680441439151764,0.245899885892868,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077601790428162,0.3845438957214355,0.3688791394233703,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.834543764591217,0.5187007784843445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736883759498596,0.2643862962722778,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828561782836914,0.1426531076431274,0.6672002673149109,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984704971313,1.0,1.0,0.0,1.0,-2.4790902137756348,2.4790854454040527,4.943536168866558e-06,1.915900707244873,0.9033202528953552,0.9033202528953552,0.0,172.5673065185547,169.0,26218.33203125,0.0,1598.9393310546875,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800360918045044,1.0,0.0,0.0,3.653216361999512,3.653240203857422,8.905207664611225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27783203125,0.0,1535.1583251953125,1895.4371337890625,0.0,2290.464599609375,0.9058684706687928,1.0,0.0,3.0,1.0,0.0
12250260,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7185344696044922,0.2668598592281341,0.2451026737689972,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.806601881980896,0.3828314840793609,0.3675220012664795,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.8326390981674194,0.5189996361732483,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7231050133705139,0.2724066376686096,0.2633609473705292,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.5813470482826233,0.1416637748479843,0.6632272601127625,285.006103515625,284.95001220703125,295.59539794921875,287.31658935546875,295.5966491699219,296.9798583984375,284.9920959472656,1.0,0.5177989602088928,1.0,1.0,0.0,1.0,-2.4708569049835205,2.47085189819336,4.910877578367945e-06,1.909589767456055,0.902149736881256,0.902149736881256,0.0,172.4511260986328,169.0,26648.490234375,0.0,1587.3682861328125,1.0,282.198486328125,283.9618835449219,290.32879638671875,292.12847900390625,293.1499938964844,293.1499938964844,282.1499938964844,35864.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872204780578613,1.0,0.0,0.0,3.656015872955322,3.656039953231812,8.918861453821592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6640625,0.0,1538.8541259765625,1895.4371337890625,0.0,2355.20458984375,0.9064801931381226,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.716656506061554,0.2651581764221191,0.2437913417816162,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044373989105225,0.3806237876415252,0.3656632006168365,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829387903213501,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212819457054138,0.2707577347755432,0.2619775235652923,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825320243835,0.1404323279857635,0.6583185195922852,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169913172721863,1.0,1.0,0.0,1.0,-2.461245059967041,2.461240291595459,4.8728966248745564e-06,1.9022246599197388,0.9012159705162048,0.9012159705162048,0.0,172.88304138183594,172.0,26536.283203125,0.0,1576.3172607421875,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926952242851257,1.0,0.0,0.0,3.655782699584961,3.65580677986145,8.917724017010187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64599609375,0.0,1539.336181640625,1895.4371337890625,0.0,2404.835693359375,0.9065276384353638,1.0,0.0,3.0,1.0,0.0
12250380,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7141830325126648,0.2631814777851105,0.2422288358211517,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8016830682754517,0.3781306147575378,0.3635397255420685,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.825171709060669,0.5226476192474365,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.7189491987228394,0.2688791155815124,0.260391354560852,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.5760238170623779,0.1390219926834106,0.6526913046836853,284.7470703125,284.95001220703125,295.5404052734375,287.290283203125,295.5416564941406,296.9752197265625,284.7322082519531,1.0,0.5163146257400513,1.0,1.0,0.0,1.0,-2.4507806301116943,2.4507758617401123,4.831685146200471e-06,1.8941887617111208,0.8980934619903564,0.8980934619903564,0.0,173.66258239746094,172.0,26947.509765625,0.0,1565.65087890625,1.0,281.90106201171875,283.6863098144531,290.38006591796875,292.2446594238281,293.1499938964844,293.1499938964844,281.8500061035156,36115.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045230507850647,1.0,0.0,0.0,3.65327501296997,3.65329909324646,8.905493587008095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.455078125,0.0,1537.678955078125,1895.4371337890625,0.0,2512.850341796875,0.9060235619544984,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110269069671631,0.2609525620937347,0.2403579205274582,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983113527297974,0.375364750623703,0.3610829710960388,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200346827507019,0.5255364179611206,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419821739197,0.2667709290981293,0.2585406005382538,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724022388458252,0.1374158412218094,0.6461349129676819,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156934261322021,1.0,1.0,0.0,1.0,-2.438953161239624,2.438948392868042,4.785301371157402e-06,1.8850942850112915,0.8953717350959778,0.8953717350959778,0.0,174.76480102539062,160.0,26809.263671875,0.0,1554.5924072265625,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099395036697388,1.0,0.0,0.0,3.6471776962280273,3.6472017765045166,8.875792332219135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92529296875,0.0,1531.9722900390625,1895.4371337890625,0.0,2562.63623046875,0.904797911643982,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092766165733337,0.2591450214385986,0.2384999990463256,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965818047523499,0.3729666173458099,0.3586032390594482,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.815635085105896,0.5252366065979004,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144442200660706,0.2649056613445282,0.2566277086734772,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699446797370911,0.1358849555253982,0.6389710307121277,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130318999290466,1.0,1.0,0.0,1.0,-2.422485828399658,2.422481060028076,4.721198365587043e-06,1.87248170375824,0.895665168762207,0.895665168762207,0.0,174.08480834960938,160.0,26057.31640625,0.0,1530.1715087890625,1.0,282.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994466423988342,1.0,0.0,0.0,3.642591714859009,3.642615795135498,8.853485837789776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.55078125,0.0,1526.572509765625,1895.4371337890625,0.0,2466.36669921875,0.903814136981964,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091377377510071,0.2578155100345611,0.2370893508195877,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964780926704407,0.3710169494152069,0.3565482199192047,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125708699226379,0.5224249362945557,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142122387886047,0.2633726298809051,0.2550016343593597,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687702894210815,0.1345515549182891,0.6323471069335938,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095762014389038,1.0,1.0,0.0,1.0,-2.405033588409424,2.405029058456421,4.653538326238049e-06,1.8590012788772583,0.8955203890800476,0.8955203890800476,0.0,172.083984375,148.0,25820.00390625,0.0,1499.33837890625,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904154658317566,1.0,0.0,0.0,3.640383005142212,3.640407085418701,8.842752663440478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.23291015625,0.0,1523.6630859375,1895.4371337890625,0.0,2384.138671875,0.9032435417175292,1.0,0.0,3.0,1.0,0.0
12250620,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7099982500076294,0.2567321062088012,0.2358862459659576,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7974115014076233,0.3693139851093292,0.354703426361084,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.8105272054672241,0.5179511308670044,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7148716449737549,0.2620331346988678,0.2535307109355926,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5685004591941833,0.1333697289228439,0.6262045502662659,285.0032043457031,284.95001220703125,295.4311828613281,287.238037109375,295.43243408203125,296.964111328125,285.0152282714844,1.0,0.5054629445075989,1.0,1.0,0.0,1.0,-2.38685154914856,2.3868470191955566,4.583575446304167e-06,1.8449503183364868,0.8973304033279419,0.8973304033279419,0.0,169.22711181640625,148.0,25053.75390625,0.0,1464.47021484375,1.0,282.3985290527344,284.02398681640625,290.1076354980469,291.6859741210937,293.1499938964844,293.1499938964844,282.45001220703125,36045.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743527889251709,1.0,0.0,0.0,3.6396324634552,3.6396563053131104,8.839106158120558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.16357421875,0.0,1522.0069580078125,1895.4371337890625,0.0,2239.588623046875,0.9030467867851256,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118424773216248,0.2558844089508056,0.2349536269903183,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993789911270142,0.3678545951843261,0.3531420230865478,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094993829727173,0.5119800567626953,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.260891318321228,0.2522741258144378,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865086555481,0.1323663741350174,0.6208153963088989,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008531212806702,1.0,1.0,0.0,1.0,-2.3686985969543457,2.3686940670013428,4.514254214882385e-06,1.830910563468933,0.8985559940338135,0.8985559940338135,0.0,165.64295959472656,136.0,24818.0546875,0.0,1427.15283203125,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639764547348022,1.0,0.0,0.0,3.6416211128234863,3.641644954681397,8.848767834024329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6015625,0.0,1523.468017578125,1895.4371337890625,0.0,2147.540283203125,0.903383195400238,1.0,0.0,3.0,1.0,0.0
12250740,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7141976356506348,0.2551211416721344,0.2340617626905441,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8019792437553406,0.3664948940277099,0.3516395986080169,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.9990000128746032,0.8091897964477539,0.5049944519996643,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7184743881225586,0.2598382234573364,0.2510739862918854,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.5705099701881409,0.1314749121665954,0.6158420443534851,285.2039794921875,284.95001220703125,295.3769836425781,287.212158203125,295.3782653808594,296.9685363769531,285.2161560058594,1.0,0.4958322942256927,1.0,1.0,0.0,1.0,-2.3500144481658936,2.35000991821289,4.443475972948363e-06,1.8164575099945068,0.9016979336738586,0.9016979336738586,0.0,161.57952880859375,136.0,24060.08984375,0.0,1387.7576904296875,1.0,282.69854736328125,284.2563781738281,290.07257080078125,291.5752258300781,293.1499938964844,293.1499938964844,282.75,35812.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485172748565674,1.0,0.0,0.0,3.645394802093506,3.645418643951416,8.867116889632598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.859375,0.0,1526.653564453125,1895.4371337890625,0.0,2012.63720703125,0.904178023338318,1.0,0.0,3.0,1.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171841859817505,0.0,0.2333377748727798,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053316473960876,0.0,0.3503203690052032,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043003559112,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.2500163316726684,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725672841072083,0.0,0.6114895343780518,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331462144851685,2.3314578533172607,4.37375911133131e-06,1.802096366882324,0.0,0.0,0.0,157.08311462402344,60.0,23830.56640625,0.0,1347.3436279296875,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65211033821106,3.652134418487549,8.899817203200655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.259521484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.3563033044338226,0.0,0.0009294160990975,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.3563033044338226,0.0,0.0009787222370505,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.3563033044338226,0.0,0.0007228815229609,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.3563033044338226,0.0,0.0009787201415747,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0046426048502326,285.3350524902344,294.1499938964844,295.3230895996094,287.1861877441406,295.3492126464844,296.8533935546875,284.52880859375,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0099046677350997,0.0099681373685598,-6.346958252834156e-05,-0.01245644595474,0.0,0.0,0.0,-0.0520733036100864,60.0,1456.953369140625,0.0,-6.688600933557609e-06,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,2.8319773264229298e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2152388470521023e-11,1.215291669381946e-11,2.3093813985129117e-17,3.540517601319237e-10,3.5405137155386507e-10,3.8207115151799725e-16,0.0,0.0,-0.0,0.0,0.0,7.852351237957733e-20,1.8413611190053058e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0009281337843276,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0013606382999569,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0010140119120478,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0009928893996402,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0026084189303219,285.3318176269531,294.1499938964844,295.2962646484375,287.172607421875,295.34588623046875,296.6911926269531,284.1225280761719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0077919955365359,0.0080948546528816,-0.0003028596402145,-0.0135104777291417,0.0,0.0,0.0,-0.0415842235088348,60.0,578.2130737304688,-0.0,-4.681518021243392e-06,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.22451408590288e-28,2.627985335154826e-28,2.997764971574351e-31,4.769328610946501e-18,4.7659367568447284e-18,3.391853293980123e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001199244143208,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,0.0001375661668134,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001349383965134,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001267426996491,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0005393628962337,285.32916259765625,294.1499938964844,295.2694702148437,287.1585693359375,295.3441467285156,296.4933166503906,283.97479248046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012704830151051,0.0031422339379787,-0.0018717508064582,-0.0164926201105117,0.0,0.0,0.0,-0.0087566897273063,60.0,228.24102783203125,-0.0,-1.1004764388644617e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3218441407483678e-38,-1.7732455361000926e-38,-4.044772347156511e-39,1.940453756861024e-20,1.57438966197837e-20,3.6606405449297576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,9.598390897735952e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.000101364828879,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,7.572132017230615e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001010873893392,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0004779286100529,285.328125,294.1499938964844,295.2427673339844,287.14410400390625,295.34332275390625,296.30572509765625,283.934326171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226749582216,0.0008187664207071,0.0002039085666183,-0.0185409020632505,0.0,0.0,0.0,-0.0084110209718346,60.0,88.32891082763672,-0.0,-7.13078165404113e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.124194871071341e-21,2.6315640472220024e-21,2.4926308238493386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,9.530520037515088e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001003645229502,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.413853018078953e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.000100361117802,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0004760494339279,285.3270874023437,294.1499938964844,295.21612548828125,287.1292419433594,295.34228515625,296.14373779296875,283.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191819984465837,0.0,0.0,0.0,-0.0086218966171145,60.0,36.94490814208984,-0.0,-7.032902971104704e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.222307862125507e-21,2.6119413278421346e-21,2.6103665342833724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,9.525463246973231e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0001003081852104,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,7.408777310047299e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001003077486529,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0004758132563438,285.3259582519531,294.1499938964844,295.1895446777344,287.11395263671875,295.3410339355469,296.0032043457031,283.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.42182350158692,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2234048457894205e-21,2.6117210021467496e-21,2.611684045591062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.521864558337256e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001002702119876,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,7.405950600514188e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0001002698481897,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0004756338894367,285.32476806640625,294.1499938964844,295.1630249023437,287.0982666015625,295.33953857421875,295.8805236816406,283.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147126158699,7.584424643880538e-09,0.0010147049324586,-0.0189215391874313,0.0,0.0,0.0,-0.0085727414116263,60.0,11.628427505493164,-0.0,-7.02013380760036e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2234310990803455e-21,2.6117155495401728e-21,2.6117155495401728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,9.519028390059248e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0001002403369056,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,7.403743802569807e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001002399731078,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.00047549221199,285.323486328125,294.1499938964844,295.13653564453125,287.0822448730469,295.3378295898437,295.77264404296875,284.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14679718017578,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2234310990803455e-21,2.6117155495401728e-21,2.611715347591781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,9.516881982563064e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0001002177377813,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,7.402074697893113e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001002173812594,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004753850516863,285.3221435546875,294.1499938964844,295.110107421875,287.0658569335937,295.3358764648437,295.6772155761719,284.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141794336959,7.522089617850725e-09,0.0010141718667,-0.0187582783401012,0.0,0.0,0.0,-0.008541839197278,60.0,8.234060287475586,-0.0,-7.012759795088641e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.611715347591781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.515372948953882e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001002018398139,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.400900358334184e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.000100201483292,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004753096727654,285.3207397460937,294.1499938964844,295.0837097167969,287.0491027832031,295.333740234375,295.59210205078125,284.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873823642730713,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.611715347591781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.514445264358072e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.0001001920682028,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,7.400178583338857e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0001001917189569,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0004752633685711,285.3192749023437,294.1499938964844,295.057373046875,287.03204345703125,295.33135986328125,295.5158386230469,284.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139174992218,7.4914758840805e-09,0.0010139100486412,-0.0186780989170074,0.0,0.0,0.0,-0.008526662364602,60.0,7.730531692504883,-0.0,-7.009139579849943e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,9.514045086689292e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0001001878554234,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,7.399866444757208e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0001001874989015,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0004752433742396,285.3177490234375,294.1499938964844,295.03106689453125,287.01470947265625,295.3287658691406,295.4468994140625,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654077529907227,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,9.514117846265437e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001001886193989,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,7.399923197226599e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.000100188270153,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0004752470413222,285.316162109375,294.1499938964844,295.0047912597656,286.9970397949219,295.3259582519531,295.3842468261719,284.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138804791495,7.487157560603919e-09,0.0010138730285689,-0.0186667870730161,0.0,0.0,0.0,-0.008524521254003,60.0,7.605502605438232,-0.0,-7.008629410165669e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,9.514608973404393e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001001937926048,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,7.400305185001343e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001001934433588,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0004752716049551,285.31451416015625,294.1499938964844,294.9785461425781,286.9791259765625,295.32293701171875,295.3268737792969,284.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565447330474853,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
