time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,9.51546462601982e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,0.0001002027929644,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,7.400969479931518e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0001002024437184,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004753143293783,285.3128356933594,294.1499938964844,294.95233154296875,286.9609375,295.3197021484375,295.2740173339844,284.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.5289626121521,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.51662877923809e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001002150529529,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,7.401874609058723e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0001002147109829,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.0004753725079353,285.31109619140625,294.1499938964844,294.9261474609375,286.9425048828125,295.3162841796875,295.2249755859375,284.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494199752807617,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,9.518048318568616e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0001002299904939,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,7.402978371828794e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001002296557999,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0004754434339702,285.3092956542969,294.1499938964844,294.8999938964844,286.9238586425781,295.3126525878906,295.1791687011719,284.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142951505258,7.535650325962706e-09,0.0010142875835299,-0.0187937971204519,0.0,0.0,0.0,-0.008548560552299,60.0,7.460479259490967,-0.0,-7.014364200585987e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,9.519667946733534e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001002470453386,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,7.40423784009181e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001002467106445,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0004755243426188,285.3074645996094,294.1499938964844,294.87384033203125,286.90496826171875,295.3088073730469,295.1361083984375,284.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.42751407623291,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,9.521433821646497e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0001002656426862,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,7.405611540889367e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001002653079922,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0004756125854328,285.3056030273437,294.1499938964844,294.84771728515625,286.88592529296875,295.30474853515625,295.095458984375,284.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146539425477,7.577609650866181e-09,0.0010146463755518,-0.0189036913216114,0.0,0.0,0.0,-0.008569361642003,60.0,7.395174026489258,-0.0,-7.019328052138007e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,9.523293556412682e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0001002852295641,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,7.407057273667306e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0001002848948701,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0004757055139634,285.3036804199219,294.1499938964844,294.82159423828125,286.8666687011719,295.3005065917969,295.0567932128906,284.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363373279571533,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,9.525194764137268e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001003052457235,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,7.408535748254508e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001003049110295,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.000475800508866,285.3017272949219,294.1499938964844,294.7955017089844,286.8472595214844,295.29608154296875,295.0198974609375,284.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150527814403,7.624242570614115e-09,0.001015045098029,-0.0190258268266916,0.0,0.0,0.0,-0.0085924798622727,60.0,7.332054615020752,-0.0,-7.024846837566656e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.527087240712716e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0001003251672955,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,7.410007674479857e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001003248398774,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0004758950381074,285.2997436523437,294.1499938964844,294.7694091796875,286.8276672363281,295.2914428710937,294.9844970703125,284.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301164150238037,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,9.528922237223014e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0001003444922389,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,7.411434489767998e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0001003441648208,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0004759867151733,285.2977294921875,294.1499938964844,294.7432861328125,286.8079833984375,295.2865905761719,294.95037841796875,284.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154480114579,7.670462487396891e-09,0.0010154403280466,-0.0191468801349401,0.0,0.0,0.0,-0.008615393191576,60.0,7.270655632019043,-0.0,-7.030318727174746e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.530655370326711e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0001003627330646,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,7.412781997118145e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001003624129225,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0004760732990689,285.2956848144531,294.1499938964844,294.7171936035156,286.78814697265625,295.2815856933594,294.9173278808594,284.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240479946136475,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.532242984278128e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001003794532152,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,7.414016727125272e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001003791330731,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0004761526361107,285.2936096191406,294.1499938964844,294.69110107421875,286.7682189941406,295.2763671875,294.88525390625,284.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210598468780518,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.533649426884948e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.000100394259789,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,7.415109575958923e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0001003939396468,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0004762228927575,285.29150390625,294.1499938964844,294.6649780273437,286.7481994628906,295.2709350585937,294.85400390625,284.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180967807769775,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.534840501146392e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0001004068035399,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.416035805363208e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0001004064833978,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0004762824100907,285.28936767578125,294.1499938964844,294.63885498046875,286.72808837890625,295.2653503417969,294.8234558105469,284.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160749079659,7.743757635125803e-09,0.0010160671081393,-0.0193388424813747,0.0,0.0,0.0,-0.0086517287418246,60.0,7.151551246643066,-0.0,-7.039000848862997e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.535790741210803e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001004168079816,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,7.416774315061048e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0001004164878395,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0004763298784382,285.2872314453125,294.1499938964844,294.6127319335937,286.7079467773437,295.25958251953125,294.79351806640625,284.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122313022613525,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.536479046801104e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001004240548354,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,7.417309825541452e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0001004237346933,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0004763642791658,285.2850341796875,294.1499938964844,294.5865783691406,286.6877136230469,295.25360107421875,294.7641296386719,284.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162476683035,7.763953924211364e-09,0.0010162398684769,-0.0193917360156774,0.0,0.0,0.0,-0.0086617413908243,60.0,7.0932297706604,-0.0,-7.041393956797037e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,9.536893776385114e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.00010042842041,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,7.41763215046376e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0001004281002678,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0004763850010931,285.2828369140625,294.1499938964844,294.5604248046875,286.66748046875,295.2474670410156,294.7351989746094,284.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064272880554199,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.5370298367925e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0001004298464977,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,7.417737651849166e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0001004295336315,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0004763918404933,285.2806396484375,294.1499938964844,294.5342102050781,286.647216796875,295.2411193847656,294.7066650390625,284.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163044789806,7.77060016332598e-09,0.0010162967955693,-0.019409142434597,0.0,0.0,0.0,-0.0086650354787707,60.0,7.035427570343018,-0.0,-7.042181948690995e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,9.536892321193592e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0001004283985821,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,7.417629967676476e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0001004280857159,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0004763849719893,285.27838134765625,294.1499938964844,294.50799560546875,286.626953125,295.234619140625,294.6784973144531,284.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.0194043647497892,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006679058074951,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.536493598716334e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001004242003546,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,7.417320011882111e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.0001004238874884,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0004763650649692,285.2761535644531,294.1499938964844,294.48175048828125,286.6067199707031,295.2279357910156,294.6506042480469,284.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162455728277,7.763703457897009e-09,0.0010162377730011,-0.0193910803645849,0.0,0.0,0.0,-0.0086616175249218,60.0,6.978023529052734,-0.0,-7.041364114002135e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,9.535856952425092e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001004174919216,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,7.416824519168586e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001004171863314,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0004763333126902,285.2738647460937,294.1499938964844,294.4554748535156,286.58648681640625,295.2210693359375,294.6230163574219,284.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949459552764893,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.53501439653337e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001004086152534,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,7.416168955387548e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,0.0001004083096631,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0004762912285514,285.2716064453125,294.1499938964844,294.4291687011719,286.5662841796875,295.2140197753906,294.5956420898437,284.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.920995712280273,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.534005221212284e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0001003979923552,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,7.415383879560977e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,0.000100397686765,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.000476240820717,285.2693176269531,294.1499938964844,294.4028015136719,286.546142578125,295.2068176269531,294.5684814453125,284.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.89264440536499,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.5328752649948e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0001003860888886,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,7.414504216285422e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0001003857832984,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0004761843883898,285.2669982910156,294.1499938964844,294.3764038085937,286.5260925292969,295.1994323730469,294.5414733886719,284.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158563964068,7.718194083849994e-09,0.0010158487129956,-0.0192718897014856,0.0,0.0,0.0,-0.0086390562355518,60.0,6.864424228668213,-0.0,-7.035972515723189e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.531646355753765e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.00010037314496,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,7.413548155454919e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,0.0001003728466457,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0004761230084113,285.2646789550781,294.1499938964844,294.3499450683594,286.506103515625,295.1918640136719,294.5146179199219,284.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.83635139465332,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.53032576944679e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.000100359233329,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,7.412520790239796e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0001003589350148,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0004760570591315,285.2623596191406,294.1499938964844,294.3234558105469,286.4862060546875,295.18414306640625,294.48785400390625,284.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155829368159,7.68621788438395e-09,0.0010155752534046,-0.019188143312931,0.0,0.0,0.0,-0.0086232041940093,60.0,6.808434009552002,-0.0,-7.032184612398852e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.528921509627251e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0001003444485832,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,7.411428669001907e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0001003441502689,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0004759869480039,285.2600402832031,294.1499938964844,294.2969055175781,286.4664306640625,295.1762390136719,294.4612121582031,284.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780670642852783,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,9.52744230744429e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0001003288707579,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.410277612507343e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0001003285797196,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004759130824822,285.2577209472656,294.1499938964844,294.27032470703125,286.44677734375,295.1681823730469,294.43463134765625,284.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152740869671,7.650090338984228e-09,0.0010152664035558,-0.0190935246646404,0.0,0.0,0.0,-0.0086052948608994,60.0,6.753060340881348,-0.0,-7.027906434586839e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,9.525897621642798e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001003126017167,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,7.409076351905242e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001003123106784,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0004758359573315,285.25537109375,294.1499938964844,294.24365234375,286.42724609375,295.1599426269531,294.4081115722656,284.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725598335266113,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,9.524296183371916e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0001002957360469,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,7.407830707961693e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0001002954522846,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0004757559800054,285.2530517578125,294.1499938964844,294.2169189453125,286.40789794921875,295.15155029296875,294.3816223144531,284.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149370646104,7.610688967929491e-09,0.0010149294976145,-0.0189903285354375,0.0,0.0,0.0,-0.0085857613012194,60.0,6.698282718658447,-0.0,-7.02324243206931e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.52264672378078e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001002783683361,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,7.406547229038551e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001002780772978,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0004756735870614,285.2507019042969,294.1499938964844,294.19012451171875,286.3887023925781,295.1429748535156,294.3551940917969,284.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671110153198242,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.520956518827006e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0001002605640678,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.405232463497669e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001002602803055,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0004755891859531,285.24835205078125,294.1499938964844,294.16326904296875,286.3696594238281,295.13427734375,294.3287658691406,284.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.644078731536865,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.519232844468206e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0001002424105536,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,7.403890776913613e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001002421267912,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0004755030677188,285.2460021972656,294.1499938964844,294.1363525390625,286.350830078125,295.1253662109375,294.3023376464844,284.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.617184638977051,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.51748006627895e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0001002239514491,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,7.402527262456715e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0001002236676868,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0004754155233968,285.24365234375,294.1499938964844,294.1093444824219,286.33221435546875,295.1163330078125,294.2759094238281,284.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142073733732,7.525356338078382e-09,0.0010141998063772,-0.0187668353319168,0.0,0.0,0.0,-0.0085434587672352,60.0,6.590423583984375,-0.0,-7.013146330336896e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.515702549833804e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0001002052304102,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001002049466478,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0004753267567139,285.2413024902344,294.1499938964844,294.082275390625,286.3138122558594,295.10711669921875,294.2494812011719,284.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563788414001465,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.513901750324294e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0001001862692646,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.39974420866929e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001001859855023,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0004752368258778,285.23895263671875,294.1499938964844,294.0551147460937,286.295654296875,295.0977478027344,294.2230224609375,284.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138243669643,7.4805788230492e-09,0.0010138169163838,-0.0186495576053857,0.0,0.0,0.0,-0.0085212606936693,60.0,6.537275314331055,-0.0,-7.00785136587001e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.51207912294194e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0001001670680125,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,7.398326124530286e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0001001667915261,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0004751457890961,285.23663330078125,294.1499938964844,294.0278625488281,286.2777099609375,295.0882263183594,294.1965637207031,284.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510876178741455,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.5102317573037e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0001001476193778,299.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,7.396889122901484e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001001473428914,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0004750535299535,285.2342834472656,294.1499938964844,294.0005187988281,286.2600402832031,295.0785522460937,294.1700439453125,284.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134316980838,7.434659554661492e-09,0.0010134242475032,-0.0185292903333902,0.0,0.0,0.0,-0.0084984963759779,60.0,6.484585285186768,-0.0,-7.002423529911539e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,9.508358198218048e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0001001278797048,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,7.395431748591363e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001001276104943,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004749599611386,285.23193359375,294.1499938964844,293.9730834960937,286.2426452636719,295.0686950683594,294.1434936523437,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458390712738037,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.506452624918892e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0001001078198896,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,7.393949636025354e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001001075434032,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.000474864791613,285.2296142578125,294.1499938964844,293.945556640625,286.2255554199219,295.0587158203125,294.11688232421875,284.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130273876711,7.387382705559275e-09,0.0010130200535058,-0.0184054635465145,0.0,0.0,0.0,-0.0084750587120652,60.0,6.432286739349365,-0.0,-6.996837242922993e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
