time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.504510671831667e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001000873598968,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001000870906864,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0004747677885461,285.227294921875,294.1499938964844,293.9179382324219,286.208740234375,295.0485534667969,294.0902099609375,284.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406258583068848,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.502524335402995e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001000664415187,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,7.390893006231636e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001000661723082,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0004746685735881,285.2249755859375,294.1499938964844,293.8902282714844,286.1922302246094,295.0382385253906,294.0635070800781,284.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380300045013428,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,9.500487067271024e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001000449847197,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.389308302663267e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001000447227852,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0004745668265968,285.22265625,294.1499938964844,293.8623962402344,286.1760559082031,295.0277709960937,294.0367431640625,284.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354397296905518,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.498390863882378e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0001000229094643,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.387677760561928e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0001000226475298,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.0004744621401187,285.2203369140625,294.1499938964844,293.83447265625,286.16021728515625,295.01715087890625,294.0099182128906,284.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121650993824,7.286555359087288e-09,0.0010121578816324,-0.0181413814425468,0.0,0.0,0.0,-0.0084250746294856,60.0,6.328538417816162,-0.0,-6.984931388842598e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.496228449279442e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001000001357169,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.999987378250808e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004743541358038,285.2180480957031,294.1499938964844,293.8064270019531,286.1447448730469,295.0063781738281,293.9830322265625,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302709579467773,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.493991819908842e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.997658344218507e-05,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.384255877695978e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,9.997632878366858e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004742424353025,285.2157592773437,294.1499938964844,293.7782592773437,286.1296081542969,294.99542236328125,293.9560852050781,284.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116948978975,7.231565124499184e-09,0.0010116876801475,-0.0179973486810922,0.0,0.0,0.0,-0.008397813886404,60.0,6.276904106140137,-0.0,-6.9784420020369e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.491678792983294e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.99522308120504e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.38245653337799e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.995196887757628e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0004741269221995,285.2134704589844,294.1499938964844,293.75,286.1148376464844,294.9843444824219,293.9290466308594,284.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654028759525e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.251107215881348,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.489407239016144e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.992830018745737e-05,299.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.380689203273505e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.992804552894086e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0004740134172607,285.211181640625,294.1499938964844,293.7216796875,286.100341796875,294.9731140136719,293.9019470214844,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112047893926,7.1742549678788245e-09,0.0010111975716426,-0.017847241833806,0.0,0.0,0.0,-0.0083694029599428,60.0,6.225338459014893,-0.0,-6.971682608991614e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.487315401202068e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.990627586375922e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.990602120524272e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004739089636132,285.2089233398437,294.1499938964844,293.6933288574219,286.0859680175781,294.96173095703125,293.8747863769531,284.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199704647064209,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.485390910413116e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,9.988601232180372e-05,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,7.377565634669736e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.988575766328722e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.000473812862765,285.2066650390625,294.1499938964844,293.6650085449219,286.0716857910156,294.9501953125,293.8475646972656,284.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107753332704,7.124041800921077e-09,0.0010107681155204,-0.0177157204598188,0.0,0.0,0.0,-0.0083445096388459,60.0,6.174254894256592,-0.0,-6.965762366917262e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.483623580308632e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.986739314626902e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.986714576371014e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0004737245908472,285.20440673828125,294.1499938964844,293.6366577148437,286.0575256347656,294.9385070800781,293.8202819824219,284.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.149016380310059,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.48200686252676e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.985036740545183e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,7.374932465609163e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.985011274693534e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004736438277177,285.2021789550781,294.1499938964844,293.6083374023437,286.0434875488281,294.9266967773437,293.7929382324219,284.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.1239914894104,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.48053493630141e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,9.9834862339776e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.37378722988069e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.983461495721711e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0004735703405458,285.199951171875,294.1499938964844,293.5799865722656,286.029541015625,294.9147033691406,293.7655334472656,284.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.099172115325928,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.479204163653776e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.982084884541108e-05,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.372752588707954e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.98206014628522e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.000473503867397,285.1977233886719,294.1499938964844,293.5516662597656,286.0157165527344,294.902587890625,293.7380676269531,284.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101130465045,7.046605077221102e-09,0.0010101059451699,-0.0175128951668739,0.0,0.0,0.0,-0.0083061205223202,60.0,6.074550628662109,-0.0,-6.95663757710463e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.478011634200811e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,9.98082832666114e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,7.371824176516384e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.980804316001012e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0004734442918561,285.1955261230469,294.1499938964844,293.5233459472656,286.0019836425781,294.89031982421875,293.7105407714844,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050118446350098,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.476953709963708e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.97971510514617e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.37100126571022e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.97969036689028e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0004733914684038,285.1933288574219,294.1499938964844,293.4949951171875,285.98834228515625,294.8778991699219,293.6829833984375,284.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098717175424,7.0183951983437964e-09,0.0010098647326231,-0.0174390040338039,0.0,0.0,0.0,-0.0082921357825398,60.0,6.025872707366943,-0.0,-6.953315079272215e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.476028935750946e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.978716843761504e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004733453097287,285.191162109375,294.1499938964844,293.4666748046875,285.97479248046875,294.8653564453125,293.6553649902344,284.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001804351806641,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.47523512877524e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.97790484689176e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,7.369663944700733e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,9.977880108635873e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0004733056412078,285.18896484375,294.1499938964844,293.4383239746094,285.9613342285156,294.8526611328125,293.627685546875,284.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096871992573,6.996812462745083e-09,0.001009680214338,-0.0173824727535247,0.0,0.0,0.0,-0.0082814367488026,60.0,5.977910995483398,-0.0,-6.950773467906401e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.47456865105778e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.977178706321864e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004732723755296,285.18682861328125,294.1499938964844,293.4100036621094,285.9479675292969,294.83984375,293.5999450683594,284.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954183101654053,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.474027319811285e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.97663228190504e-05,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,7.368724618572742e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.976608998840676e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0004732453380711,285.1846618652344,294.1499938964844,293.38165283203125,285.9346923828125,294.82684326171875,293.5721740722656,284.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095570469275,6.981600630950879e-09,0.0010095500620082,-0.0173426289111375,0.0,0.0,0.0,-0.0082738948985934,60.0,5.930620193481445,-0.0,-6.94898218966955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.473606769461183e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.976165893021972e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0004732243542093,285.1825561523437,294.1499938964844,293.35333251953125,285.9214782714844,294.8137512207031,293.5443420410156,284.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907210826873779,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.473302634432912e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.975869033951312e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,7.368160004261881e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.975845023291184e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0004732091620098,285.180419921875,294.1499938964844,293.32501220703125,285.9083557128906,294.8005065917969,293.5164489746094,284.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883954048156738,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.473108366364612e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.975664579542354e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.368008664343506e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.975641296477988e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0004731994704343,285.1783142089844,294.1499938964844,293.2966613769531,285.89532470703125,294.7871398925781,293.488525390625,284.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860840797424316,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.473018144490196e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.975569264497608e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.36793881515041e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,9.975545981433244e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0004731949884444,285.1762390136719,294.1499938964844,293.2683410644531,285.88232421875,294.77362060546875,293.4605407714844,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968704280296833e-09,0.0010094398166984,-0.0173088498413562,0.0,0.0,0.0,-0.0082675013691186,60.0,5.837865829467773,-0.0,-6.947464470385968e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.473023965256289e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,7.367943180724978e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.975552529795095e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0004731953085865,285.1741638183594,294.1499938964844,293.239990234375,285.8694152832031,294.7599792480469,293.4325256347656,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,5.815019130706787,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.473117825109512e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.975673310691492e-05,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,7.368015212705359e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.975650755222888e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0004731999651994,285.1720886230469,294.1499938964844,293.211669921875,285.8565673828125,294.7461853027344,293.4044494628906,284.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094559984281,6.969782972987559e-09,0.0010094490135088,-0.0173116754740476,0.0,0.0,0.0,-0.0082680359482765,60.0,5.792300701141357,-0.0,-6.947591657535669e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.473288082517684e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.97585302684456e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.368147635133937e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.975829743780196e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0004732084926217,285.1700439453125,294.1499938964844,293.1833190917969,285.8437805175781,294.7322692871094,293.3763427734375,284.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,5.769690990447998,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.473526733927427e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.97610404738225e-05,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,7.368333172053099e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.976081491913646e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0004732204251922,285.1679992675781,294.1499938964844,293.1549987792969,285.8310546875,294.7182312011719,293.34820556640625,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094982571899,6.974724353625561e-09,0.0010094912722706,-0.0173246171325445,0.0,0.0,0.0,-0.0082704862579703,60.0,5.747193813323975,-0.0,-6.94817288149352e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.473820682615042e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.368561637122184e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,9.976390720112248e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0004732351226266,285.1659851074219,294.1499938964844,293.1266784667969,285.8183898925781,294.7040710449219,293.32000732421875,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307265370631e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.72478723526001,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.47415828704834e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.976769069908188e-05,299.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.368824299192056e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.976746514439584e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004732520028483,285.1639709472656,294.1499938964844,293.09832763671875,285.8057556152344,294.68975830078125,293.2917785644531,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095642646774,6.9824439563603854e-09,0.0010095572797581,-0.0173448380082845,0.0,0.0,0.0,-0.0082743130624294,60.0,5.7024760246276855,-0.0,-6.949081665652558e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.474505350226536e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,7.369093509623781e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.977111767511816e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004732693196274,285.1619873046875,294.1499938964844,293.07000732421875,285.7931823730469,294.6753234863281,293.2635192871094,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986685008314453e-09,0.0010095934849232,-0.0173559449613094,0.0,0.0,0.0,-0.0082764150574803,60.0,5.680233478546143,-0.0,-6.949581177195796e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.474789840169252e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.977433364838362e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,7.369314698735252e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.977410809369758e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0004732835514005,285.1600036621094,294.1499938964844,293.0416564941406,285.7806701660156,294.6607666015625,293.2352600097656,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901537891325916e-09,0.0010096231708303,-0.0173650309443473,0.0,0.0,0.0,-0.0082781352102756,60.0,5.658045768737793,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.474944818066432e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.97759634628892e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,7.369434752035886e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.977574518416076e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0004732913221232,285.1580505371094,294.1499938964844,293.0133361816406,285.7681579589844,294.6460876464844,293.2069396972656,284.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992012302475814e-09,0.0010096391197293,-0.0173698998987674,0.0,0.0,0.0,-0.0082790562883019,60.0,5.63586950302124,-0.0,-6.950208586431472e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.474911348661408e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.977561421692371e-05,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.369409286184236e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.977539593819527e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004732896632049,285.1560974121094,294.1499938964844,292.9849853515625,285.7557373046875,294.6312866210937,293.1786499023437,284.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096419136971,6.9915251366126085e-09,0.0010096349287778,-0.0173686239868402,0.0,0.0,0.0,-0.0082788150757551,60.0,5.613667964935303,-0.0,-6.950151032469877e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.47464068303816e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,7.369198283413425e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.977254376281051e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004732761590275,285.1541748046875,294.1499938964844,292.9566650390625,285.7433166503906,294.6163635253906,293.1503295898437,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.591407775878906,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,9.474089165451004e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,9.976694855140522e-05,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,7.368769001914188e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.97667375486344e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0004732486268039,285.1522827148437,294.1499938964844,292.9283447265625,285.73095703125,294.601318359375,293.1220397949219,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095530888065,6.9811294522992284e-09,0.0010095461038872,-0.0173413939774036,0.0,0.0,0.0,-0.0082736611366271,60.0,5.569052696228027,-0.0,-6.948926767336161e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.473244426771998e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.368111982941628e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.975783905247226e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0004732064262498,285.1503601074219,294.1499938964844,292.8999938964844,285.7185974121094,294.5861511230469,293.09381103515625,284.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970529042860107e-09,0.0010094554163515,-0.017313627526164,0.0,0.0,0.0,-0.0082684066146612,60.0,5.546597003936768,-0.0,-6.947679054292166e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,9.472059173276648e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.974557178793476e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,7.367189391516149e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.974536078516394e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.0004731472290586,285.14849853515625,294.1499938964844,292.8716735839844,285.706298828125,294.57086181640625,293.0655822753906,284.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100933550857,6.9556871373777085e-09,0.0010093285236507,-0.0172747522592544,0.0,0.0,0.0,-0.0082610491663217,60.0,5.523998260498047,-0.0,-6.945931829704932e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.470568329561502e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.972987027140334e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,7.366029603872448e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.972965926863252e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0004730727523565,285.1466369628906,294.1499938964844,292.84332275390625,285.6940002441406,294.55548095703125,293.0374450683594,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501278400421143,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
