time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256380,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.468735515838488e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,9.971056715585291e-05,299.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,7.364603516180068e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.97103561530821e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0004729812208097,285.144775390625,294.1499938964844,292.81500244140625,285.6817321777344,294.5399475097656,293.0093688964844,284.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089800925925,6.9141261604954715e-09,0.0010089732240885,-0.0171658918261528,0.0,0.0,0.0,-0.0082404455170035,60.0,5.478409767150879,-0.0,-6.941041164054695e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.466581104788928e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.968788072001188e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.362928590737283e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.968767699319868e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0004728736239485,285.1429443359375,294.1499938964844,292.7866516113281,285.66949462890625,294.5243530273437,292.9813232421875,284.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.4554057121276855,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.464105096412824e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.966180368792266e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.361001917161047e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.966159996110946e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004727499617729,285.1411437988281,294.1499938964844,292.7583312988281,285.6572570800781,294.50860595703125,292.9533996582031,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.856291534518277e-09,0.0010084786918014,-0.0170144028961658,0.0,0.0,0.0,-0.0082117747515439,60.0,5.432237148284912,-0.0,-6.934237717359792e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.461381705477834e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.963312913896516e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.358883885899559e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.963291813619436e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0004726139304693,285.13934326171875,294.1499938964844,292.7300109863281,285.6450500488281,294.49273681640625,292.9255676269531,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.822288511898478e-09,0.0010081880027428,-0.0169253386557102,0.0,0.0,0.0,-0.0081949178129434,60.0,5.408960342407227,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.458376734983176e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.960147872334346e-05,299.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.356546120718122e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,9.960127499653026e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0004724638420157,285.1375732421875,294.1499938964844,292.70166015625,285.6328430175781,294.4767761230469,292.8978271484375,284.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078739142045,6.7847745199856035e-09,0.0010078671621158,-0.0168270748108625,0.0,0.0,0.0,-0.0081763211637735,60.0,5.385564804077148,-0.0,-6.925829154624807e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.455185499973596e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.956787107512356e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.354064291575924e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.956766734831036e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0004723044403363,285.13580322265625,294.1499938964844,292.67333984375,285.6206359863281,294.4607238769531,292.8701477050781,284.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449406060404735e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.362088680267334,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.451778169022872e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.95319860521704e-05,299.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.351413660217077e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.95317896013148e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0004721342411357,285.1340637207031,294.1499938964844,292.6449890136719,285.6084289550781,294.4445495605469,292.8425598144531,284.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071696015074,6.7024172878404906e-09,0.0010071629658341,-0.016611348837614,0.0,0.0,0.0,-0.0081354929134249,60.0,5.338519096374512,-0.0,-6.916152983649226e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.44825733313337e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.949490777216852e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,7.348674989771098e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0004719583666883,285.13232421875,294.1499938964844,292.6166687011719,285.59625244140625,294.42828369140625,292.8150634765625,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658477769150295e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.314901828765869,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,9.444613533560188e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.945654164766891e-05,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,7.345841004280373e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.945634519681334e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0004717763804364,285.130615234375,294.1499938964844,292.5883483886719,285.58404541015625,294.41192626953125,292.7876892089844,284.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006405102089,6.613012804024265e-09,0.0010063984664157,-0.0163771621882915,0.0,0.0,0.0,-0.008091171272099,60.0,5.291241645812988,-0.0,-6.905656135813842e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.440923895454034e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.94176880340092e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.34297136659734e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.94174915831536e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.000471592094982,285.12890625,294.1499938964844,292.5599975585937,285.5718688964844,294.3954467773437,292.7603454589844,284.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669705229254305e-09,0.0010060047497972,-0.0162565577775239,0.0,0.0,0.0,-0.0080683464184403,60.0,5.267570972442627,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.437217522645368e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,9.93786525214091e-05,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,7.340087904594839e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,9.937845607055352e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0004714069655165,285.1272277832031,294.1499938964844,292.5316772460937,285.5596618652344,294.3788757324219,292.73309326171875,284.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005615806207,6.520721296254805e-09,0.001005609286949,-0.0161354094743728,0.0,0.0,0.0,-0.0080454181879758,60.0,5.243912220001221,-0.0,-6.89482888560633e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.433530794922262e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.337220449699089e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.933963883668184e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0004712228255812,285.1255798339844,294.1499938964844,292.5033264160156,285.5474548339844,294.3621826171875,292.7059020996094,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474719871363277e-09,0.0010052159195765,-0.0160149112343788,0.0,0.0,0.0,-0.0080226128920912,60.0,5.22028112411499,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.429936471860856e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,9.930197848007084e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,7.33442502678372e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.930178930517286e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004710432840511,285.1239318847656,294.1499938964844,292.4750061035156,285.53521728515625,294.34539794921875,292.67877197265625,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.4298695257036806e-09,0.0010048324475064,-0.015897424891591,0.0,0.0,0.0,-0.0080003794282674,60.0,5.196717262268066,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.42642946029082e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,9.926504571922123e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.331696542678401e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.926484926836564e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004708680789917,285.122314453125,294.1499938964844,292.4466552734375,285.5229797363281,294.3285522460937,292.6517028808594,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100981359277e-09,0.0010044580558314,-0.0157827753573656,0.0,0.0,0.0,-0.0079786805436015,60.0,5.173219680786133,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.42311089602299e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.923009929480032e-05,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.32911576051265e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.922991011990234e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0004707023617811,285.1207275390625,294.1499938964844,292.4183349609375,285.5107116699219,294.31158447265625,292.6246337890625,284.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041103232651,6.344691438897598e-09,0.0010041040368378,-0.0156743023544549,0.0,0.0,0.0,-0.0079581523314118,60.0,5.149837017059326,-0.0,-6.87420111944448e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.419959678780288e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.326664490392432e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.919672447722404e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.000470544968266,285.1191101074219,294.1499938964844,292.3900146484375,285.4984436035156,294.2945251464844,292.5975952148437,284.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.3053637866516965e-09,0.001003767712973,-0.0155712822452187,0.0,0.0,0.0,-0.0079386560246348,60.0,5.126558780670166,-0.0,-6.869596802516753e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.417076944373548e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.916655108099803e-05,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.32442204025574e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.916636918205768e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0004704009334091,285.1175537109375,294.1499938964844,292.3616638183594,285.48614501953125,294.27734375,292.5705871582031,284.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034661972895,6.269375241174657e-09,0.0010034599108621,-0.0154770091176033,0.0,0.0,0.0,-0.0079208146780729,60.0,5.103439807891846,-0.0,-6.865384705179167e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.414443047717214e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,7.322373130591586e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.91386332316324e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0004702693840954,285.1159973144531,294.1499938964844,292.3333435058594,285.47381591796875,294.2601013183594,292.5435485839844,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236494431988149e-09,0.0010031787678599,-0.0153908766806125,0.0,0.0,0.0,-0.007904514670372,60.0,5.080460071563721,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.41218895604834e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.91150809568353e-05,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,7.320619624806568e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.911489905789496e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004701568104792,285.1144714355469,294.1499938964844,292.30499267578125,285.46148681640625,294.2427673339844,292.5165100097656,284.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029443074017,6.208347613778642e-09,0.0010029380209743,-0.0153171438723802,0.0,0.0,0.0,-0.0078905606642365,60.0,5.0577073097229,-0.0,-6.85824517177025e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.410253551322968e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.909470099955796e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.319114229176193e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.909451182466e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004700601275544,285.1129455566406,294.1499938964844,292.27667236328125,285.4490966796875,294.2253112792969,292.4894104003906,284.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184167844480726e-09,0.0010027312673628,-0.0152538046240806,0.0,0.0,0.0,-0.0078785736113786,60.0,5.035136699676514,-0.0,-6.855417211681927e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.40867030294612e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.907802450470626e-05,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.317883137147874e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.907784260576592e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0004699810815509,285.1114196777344,294.1499938964844,292.2483215332031,285.4366760253906,294.207763671875,292.4622802734375,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025681694969,6.1643801174682275e-09,0.0010025619994848,-0.0152019690722227,0.0,0.0,0.0,-0.0078687639907002,60.0,5.012762069702148,-0.0,-6.85310368453429e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.407615289092064e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.90669141174294e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.317062409128994e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.906673221848904e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004699283745139,285.1099548339844,294.1499938964844,292.2200012207031,285.4242248535156,294.19012451171875,292.43505859375,284.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024552466347,6.151174680724125e-09,0.0010024490766227,-0.0151673760265111,0.0,0.0,0.0,-0.0078622167930006,60.0,4.990660667419434,-0.0,-6.851559675169483e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.406918252352624e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.90595726761967e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.316519622690976e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.905939077725634e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0004698935663327,285.1084899902344,294.1499938964844,292.1916809082031,285.4117126464844,294.17242431640625,292.40777587890625,284.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023803915828,6.142426123290079e-09,0.0010023742215707,-0.015144458040595,0.0,0.0,0.0,-0.0078578796237707,60.0,4.9687676429748535,-0.0,-6.850537204172724e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.406840399606152e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.905875049298628e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.316459232242778e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.905857587000356e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0004698896955233,285.1070251464844,294.1499938964844,292.163330078125,285.3992004394531,294.15460205078125,292.38037109375,285.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023715440183,6.141395392234017e-09,0.0010023653740063,-0.0151417590677738,0.0,0.0,0.0,-0.0078573692589998,60.0,4.9471940994262695,-0.0,-6.850416411907645e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.40719328355044e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.906246850732714e-05,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,7.316733535844833e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.906228660838678e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0004699073324445,285.1055908203125,294.1499938964844,292.135009765625,285.3866271972656,294.1366882324219,292.35284423828125,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024085640907,6.145728814743734e-09,0.0010024023940786,-0.0151531100273132,0.0,0.0,0.0,-0.0078595168888568,60.0,4.925849914550781,-0.0,-6.850923028878243e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.408270852873102e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.907381172524764e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.317570998566225e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.907363710226492e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004699611745309,285.1041564941406,294.1499938964844,292.1066589355469,285.3739929199219,294.11865234375,292.3251647949219,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.1590967881386405e-09,0.0010025167139247,-0.0151881296187639,0.0,0.0,0.0,-0.0078661441802978,60.0,4.904866218566895,-0.0,-6.852486222896914e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.409796621184796e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.908988431561738e-05,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,7.318757707253098e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.908970241667704e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0004700373974628,285.1027526855469,294.1499938964844,292.0783386230469,285.361328125,294.1005554199219,292.2973327636719,285.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026849340647,6.178048295168992e-09,0.0010026787640526,-0.0152377737686038,0.0,0.0,0.0,-0.0078755384311079,60.0,4.884143352508545,-0.0,-6.854701695147014e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.412205690750852e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.911524830386044e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.320631266338751e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.911507368087769e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004701577418018,285.10137939453125,294.1499938964844,292.04998779296875,285.3486022949219,294.0823669433594,292.269287109375,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029410477727,6.2080025564625885e-09,0.0010029348777607,-0.0153162404894828,0.0,0.0,0.0,-0.0078903883695602,60.0,4.863807201385498,-0.0,-6.858204670834311e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.415404201718049e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.914892871165648e-05,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.32311891624704e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.914875408867374e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.000470317521831,285.1000061035156,294.1499938964844,292.0215759277344,285.3358459472656,294.0640563964844,292.2410888671875,285.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032813297584,6.247799166914092e-09,0.001003275043331,-0.0154204899445176,0.0,0.0,0.0,-0.0079101165756583,60.0,4.843795776367188,-0.0,-6.862860146839014e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.420300193596633e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.920047887135296e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.326926424866542e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.920030424837024e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0004705620813183,285.0986633300781,294.1499938964844,291.9930114746094,285.3231201171875,294.0456848144531,292.2125244140625,285.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038024047389,6.3087375323789274e-09,0.0010037960018962,-0.0155801204964518,0.0,0.0,0.0,-0.0079403258860111,60.0,4.824345588684082,-0.0,-6.869991864277837e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.426580072613432e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.926661005010828e-05,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.331810775212944e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.926643542712554e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.000470875762403,285.0973205566406,294.1499938964844,291.9642944335937,285.3103942871094,294.0271911621094,292.18365478515625,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044709779322,6.386925655021969e-09,0.0010044645750895,-0.0157849360257387,0.0,0.0,0.0,-0.007979086600244,60.0,4.805428981781006,-0.0,-6.879147207428106e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.434553794562817e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,7.338012073887512e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.935039997799322e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0004712740774266,285.0959777832031,294.1499938964844,291.9354248046875,285.29766845703125,294.0085754394531,292.1543273925781,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.787210941314697,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.443822636967524e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.944818157237024e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,7.345221092691645e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.94480142253451e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0004717370902653,285.0946655273437,294.1499938964844,291.90643310546875,285.28497314453125,293.9898681640625,292.1245422363281,285.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648561144202e-09,0.0010063004447147,-0.0163473952561616,0.0,0.0,0.0,-0.0080855330452322,60.0,4.769586563110352,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.454764222027734e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.956340363714844e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.353731780312955e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.956323629012331e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004722836602013,285.0933837890625,294.1499938964844,291.8772888183594,285.27227783203125,293.9710388183594,292.09423828125,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923552435632e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,-0.0081530893221497,60.0,4.752594947814941,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.467338531976566e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.969581151381136e-05,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,7.363511394942179e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.969564416678622e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0004729117790702,285.09210205078125,294.1499938964844,291.8480529785156,285.2596130371094,293.9521179199219,292.0634155273437,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088116396218,6.894536053181355e-09,0.0010088046547025,-0.0171145796775817,0.0,0.0,0.0,-0.0082307290285825,60.0,4.73629903793335,-0.0,-6.93873616341989e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.481447341386227e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.984438656829298e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,7.374484994215891e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.984421922126784e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004736165574286,285.0908508300781,294.1499938964844,291.8187255859375,285.2469482421875,293.9330749511719,292.0321044921875,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103144450113,7.070278140730579e-09,0.0010103073436766,-0.0175749007612466,0.0,0.0,0.0,-0.0083178514614701,60.0,4.720590591430664,-0.0,-6.959426457342488e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.49712994042784e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001000095289782,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,7.386682409560308e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001000093616312,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.000474399945233,285.089599609375,294.1499938964844,291.7892761230469,285.2342834472656,293.9139099121094,292.0001220703125,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119848884642,7.265623214181005e-09,0.0010119776707142,-0.0180865563452243,0.0,0.0,0.0,-0.0084146922454237,60.0,4.705667972564697,-0.0,-6.98246083175036e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.514392877463251e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0001001913187792,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.40010873414576e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001001911514322,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004752622626256,285.0883483886719,294.1499938964844,291.7597351074219,285.2216491699219,293.8946228027344,291.9676208496094,285.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480658759106973e-09,0.0010138163343071,-0.0186497680842876,0.0,0.0,0.0,-0.0085212932899594,60.0,4.691318988800049,-0.0,-7.007861313468311e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.533354023005812e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001003909856081,299.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.414856372633949e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.000100390818261,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.000476209417684,285.0871276855469,294.1499938964844,291.7301025390625,285.2090148925781,293.8751525878906,291.93438720703125,285.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158437071368,7.716854710793086e-09,0.0010158360237255,-0.0192683823406696,0.0,0.0,0.0,-0.0086383856832981,60.0,4.677804946899414,-0.0,-7.03581335415038e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
