time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.55352879827842e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0001006034362944,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.430547702824697e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001006032762234,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004772171960212,285.0859069824219,294.1499938964844,291.7004089355469,285.1963806152344,293.8555908203125,291.9006652832031,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179929668083,7.968179005501952e-09,0.0010179849341511,-0.0199265964329242,0.0,0.0,0.0,-0.0087629780173301,60.0,4.664787292480469,-0.0,-7.065617779744572e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.575016883900388e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001008297185762,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.447260577464476e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001008295512292,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004782905743923,285.084716796875,294.1499938964844,291.6706237792969,285.1838073730469,293.8358764648437,291.8664855957031,285.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202820412814,8.235862658523274e-09,0.0010202737757936,-0.0206276271492242,0.0,0.0,0.0,-0.0088956793770194,60.0,4.652289867401123,-0.0,-7.097430909652759e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.597869939170778e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0001010703708743,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.465035014320165e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0001010702035273,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004794321430381,285.08355712890625,294.1499938964844,291.64080810546875,285.17120361328125,293.8160400390625,291.83184814453125,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227166349068,8.520552263746595e-09,0.0010227081365883,-0.0213731601834297,0.0,0.0,0.0,-0.0090368119999766,60.0,4.640361785888672,-0.0,-7.131343693345117e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.62156627792865e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0001013198998407,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.483465742552653e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001013197397696,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0004806158249266,285.0823974609375,294.1499938964844,291.6109313964844,285.1586608886719,293.7960510253906,291.7968444824219,285.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815752572388647e-09,0.0010252322535961,-0.0221461802721023,0.0,0.0,0.0,-0.0091831553727388,60.0,4.628817081451416,-0.0,-7.166593718466174e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.646185935707764e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0001015791567624,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.5026138802059e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001015789966913,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004818456363864,285.08123779296875,294.1499938964844,291.5810241699219,285.1460876464844,293.77593994140625,291.7615661621094,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122459232457912e-09,0.0010278548579663,-0.0229492913931608,0.0,0.0,0.0,-0.0093352021649479,60.0,4.617674350738525,-0.0,-7.203309593251106e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.671335283201188e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0001018439870676,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.52217456465587e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001018438269966,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.000483101903228,285.0801086425781,294.1499938964844,291.55108642578125,285.1335754394531,293.75567626953125,291.7260437011719,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305432369932,9.435763281828713e-09,0.0010305338073521,-0.0237696319818496,0.0,0.0,0.0,-0.0094905197620391,60.0,4.606783866882324,-0.0,-7.240912225370266e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.69676475506276e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001021117786876,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.541952800238505e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0001021116186166,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0004843721690122,285.0789794921875,294.1499938964844,291.5210876464844,285.1210632324219,293.7352905273437,291.6904296875,285.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752564977816292e-09,0.0010332426754757,-0.0245990846306085,0.0,0.0,0.0,-0.0096475724130868,60.0,4.596018314361572,-0.0,-7.279034264229267e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.722185495775192e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001023794684442,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.561724487459287e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001023793083732,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.000485641969135,285.0778503417969,294.1499938964844,291.4911193847656,285.1085510253906,293.7147521972656,291.6547546386719,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359606239944,1.0069250322430893e-08,0.0010359506122767,-0.0254281796514987,0.0,0.0,0.0,-0.0098045663908123,60.0,4.585306167602539,-0.0,-7.317241568216559e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.747196600073949e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001026426907628,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004868913674727,285.0767517089844,294.1499938964844,291.46112060546875,285.0960998535156,293.694091796875,291.619140625,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574467658996582,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.771469194674864e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001028984479489,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,7.60005641495809e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001028982878779,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004881038330495,285.07568359375,294.1499938964844,291.4311218261719,285.0836486816406,293.6732788085937,291.5836486816406,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412113042548,1.0683224971330674e-08,0.0010412005940452,-0.0270354431122541,0.0,0.0,0.0,-0.0101089403033256,60.0,4.563335418701172,-0.0,-7.391601286599325e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.797194798011331e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001031693536788,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.620064570801333e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001031691936077,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004893888835795,285.0746154785156,294.1499938964844,291.401123046875,285.0711975097656,293.65234375,291.5482788085937,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439518373459,1.1003714384116849e-08,0.0010439407778903,-0.0278743412345647,0.0,0.0,0.0,-0.0102678183466196,60.0,4.552153587341309,-0.0,-7.430565318600203e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.82287383521907e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001034397573675,299.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.640037074452266e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001034395972965,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.000490671605803,285.07354736328125,294.1499938964844,291.37115478515625,285.0588073730469,293.6312255859375,291.5131225585937,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466878302395,1.1323621151859696e-08,0.0010466765379533,-0.0287116523832082,0.0,0.0,0.0,-0.0104264114052057,60.0,4.541167259216309,-0.0,-7.469560614481453e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.837379911914468e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001035925160977,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001035923560266,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004913961747661,285.072509765625,294.1499938964844,291.3411865234375,285.0464172363281,293.6100158691406,291.4784240722656,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048234058544,1.1504316610455593e-08,0.0010482225334271,-0.0291845742613077,0.0,0.0,0.0,-0.0105159943923354,60.0,4.528368949890137,-0.0,-7.491632203482369e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.840623533818872e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001036266694427,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,7.653841748833656e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001036265093716,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004915582248941,285.0715026855469,294.1499938964844,291.311279296875,285.0340881347656,293.58868408203125,291.4446105957031,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544675437846765e-08,0.0010485680541023,-0.0292901992797851,0.0,0.0,0.0,-0.010536003857851,60.0,4.511394023895264,-0.0,-7.496566212239486e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.832517389440908e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.000103541307908,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.647537131560966e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001035411551129,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0004911533324047,285.07049560546875,294.1499938964844,291.2814025878906,285.0217590332031,293.5672912597656,291.41180419921875,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489932060241699,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.823303116718308e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0001034442757372,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,7.640370313310996e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001034441229421,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004906930844299,285.06951904296875,294.1499938964844,291.2515869140625,285.00946044921875,293.5458374023437,291.3798828125,285.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046733581461,1.1328750382233466e-08,0.0010467222891747,-0.0287250764667987,0.0,0.0,0.0,-0.0104289641603827,60.0,4.465503215789795,-0.0,-7.470186602631659e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.812935604713856e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001033350999932,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.632306369487196e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0001033349471981,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0004901752108708,285.06854248046875,294.1499938964844,291.2218322753906,284.9971923828125,293.5243225097656,291.3487243652344,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456285672262,1.119951242856132e-08,0.0010456173913553,-0.0283868201076984,0.0,0.0,0.0,-0.0103648956865072,60.0,4.439496040344238,-0.0,-7.454420369867877e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.800044063013048e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001031993451761,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.622280099894851e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0001031991923809,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0004895312595181,285.0675964355469,294.1499938964844,291.192138671875,284.9849548339844,293.5027770996094,291.3182067871094,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044254633598,1.1038827629761272e-08,0.0010442436905577,-0.0279662460088729,0.0,0.0,0.0,-0.0102852387353777,60.0,4.412405967712402,-0.0,-7.43484065424127e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.783925634110346e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001030296116368,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.609742897329852e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001030294588417,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004887261311523,285.066650390625,294.1499938964844,291.1625061035156,284.9727783203125,293.481201171875,291.28826904296875,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425369255244,1.083793588207982e-08,0.0010425260988995,-0.0274404119700193,0.0,0.0,0.0,-0.0101856496185064,60.0,4.384167671203613,-0.0,-7.410397273588387e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.765113645698877e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001028315091389,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,7.59511167416349e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.0001028313636197,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004877864557784,285.06573486328125,294.1499938964844,291.1329650878906,284.9606018066406,293.4595642089844,291.259033203125,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405321372672,1.0603482536453155e-08,0.001040521543473,-0.0268267020583152,0.0,0.0,0.0,-0.0100694224238395,60.0,4.354582786560059,-0.0,-7.381922273452801e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.743948612594976e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0001026086320052,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.5786498200614e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0001026084864861,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0004867292009294,285.0648498535156,294.1499938964844,291.103515625,284.948486328125,293.4379272460937,291.2303466796875,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382764739915,1.0339707756656937e-08,0.0010382661130279,-0.0261362064629793,0.0,0.0,0.0,-0.0099386582151055,60.0,4.3240227699279785,-0.0,-7.34995069251454e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.720758680487052e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001023644290398,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.56061272113584e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001023642762447,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0004855708102695,285.06396484375,294.1499938964844,291.0741577148437,284.9363708496094,293.416259765625,291.2023620605469,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358050931245,1.0050704268849133e-08,0.0010357950814068,-0.0253796242177486,0.0,0.0,0.0,-0.0097953872755169,60.0,4.2924675941467285,-0.0,-7.315000516427973e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.696204506326468e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,7.541514787590131e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.000102105710539,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0004843442875426,285.0631103515625,294.1499938964844,291.044921875,284.9243469238281,293.3945617675781,291.1748046875,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784968137741,0.0,0.0,0.0,-0.0096436906605958,60.0,4.260362148284912,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.670548752183096e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.000101835692476,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.521560473833233e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001018355469568,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0004830627585761,285.062255859375,294.1499938964844,291.01580810546875,284.9123229980469,293.37286376953125,291.1477966308594,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227717876434326,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.644403326092288e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0001015603629639,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.50122417230159e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001015602174447,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004817567532882,285.0614318847656,294.1499938964844,290.9867858886719,284.9003601074219,293.35113525390625,291.1213684082031,285.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194804668426514,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.618206968298182e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0001012845023069,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.480849308194593e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001012843567878,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0004804481868632,285.0606384277344,294.1499938964844,290.9579467773437,284.888427734375,293.3294372558594,291.09539794921875,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248760227113,8.772701676207362e-09,0.0010248672915622,-0.0220334455370903,0.0,0.0,0.0,-0.0091618280857801,60.0,4.161860942840576,-0.0,-7.161447257431065e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.59234166657552e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001010121268336,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001010119885904,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0004791561805177,285.0598449707031,294.1499938964844,290.92919921875,284.8765563964844,293.3077087402344,291.0698547363281,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450378174984507e-09,0.0010221110424026,-0.0211893916130065,0.0,0.0,0.0,-0.0090020392090082,60.0,4.129068851470947,-0.0,-7.122976342088806e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.5671734015923e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001007470928016,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.441156049026176e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001007469545584,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004778989823535,285.0590515136719,294.1499938964844,290.900634765625,284.86474609375,293.2859802246094,291.0447998046875,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194372152909,8.136735729635802e-09,0.0010194290662184,-0.0203680247068405,0.0,0.0,0.0,-0.0088465521112084,60.0,4.096607685089111,-0.0,-7.085641584581026e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.543004125589503e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.42235715733841e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001004924342851,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004766916681546,285.0583190917969,294.1499938964844,290.8722229003906,284.8529663085937,293.2642517089844,291.02008056640625,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835538440303935e-09,0.0010168534936383,-0.0195792131125926,0.0,0.0,0.0,-0.008697235956788,60.0,4.064601898193359,-0.0,-7.04987996869022e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.520226012682542e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001002527060336,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,7.404640928143635e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001002525677904,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0004755538830067,285.0575561523437,294.1499938964844,290.8439636230469,284.8412170410156,293.24249267578125,290.9958190917969,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144336847588,7.551680170081454e-09,0.0010144262341782,-0.0188357792794704,0.0,0.0,0.0,-0.0085565149784088,60.0,4.0333662033081055,-0.0,-7.016259928604995e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,7.387830555671826e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001000249685603,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004744742473121,285.0568542480469,294.1499938964844,290.8158874511719,284.8295593261719,293.22076416015625,290.9718322753906,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282334291147663e-09,0.0010121229570358,-0.0181303229182958,0.0,0.0,0.0,-0.0084229884669184,60.0,4.002721786499023,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.478742867941035e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.9815872090403e-05,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.372375694103539e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.981573384720832e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004734817193821,285.05615234375,294.1499938964844,290.7880249023437,284.81793212890625,293.1990051269531,290.9481811523437,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100124636664,7.034718585430255e-09,0.0010100054787471,-0.0174817591905593,0.0,0.0,0.0,-0.0083002336323261,60.0,3.972934246063232,-0.0,-6.955237097372446e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.460365254199132e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.358082075370476e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.962220792658628e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0004725637554656,285.0554504394531,294.1499938964844,290.76031494140625,284.806396484375,293.1772155761719,290.9247741699219,285.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805695562661641e-09,0.001008047023788,-0.0168818738311529,0.0,0.0,0.0,-0.0081866970285773,60.0,3.943897008895874,-0.0,-6.928288343033273e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.443898306926712e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.94489382719621e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.34527493477799e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.944880730472504e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004717412230093,285.0547790527344,294.1499938964844,290.7328186035156,284.7948913574219,293.15545654296875,290.9015808105469,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062986984848,6.600481494700716e-09,0.0010062920628115,-0.0163443367928266,0.0,0.0,0.0,-0.0080849630758166,60.0,3.915935039520264,-0.0,-6.904185312350819e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.428826888324691e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.929022780852392e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.333551911870018e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.929009684128688e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.000470988365123,285.0541076660156,294.1499938964844,290.7055358886719,284.783447265625,293.1336364746094,290.8785705566406,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004692283459,6.412649522502534e-09,0.0010046858806163,-0.0158523172140121,0.0,0.0,0.0,-0.0079918457195162,60.0,3.8887064456939697,-0.0,-6.882160619170463e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.415683598490432e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.915182454278693e-05,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.32332919142209e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.915169357554988e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0004703318409156,285.053466796875,294.1499938964844,290.6784362792969,284.7720947265625,293.1118469238281,290.855712890625,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.248844552914079e-09,0.0010032850550487,-0.0154232280328869,0.0,0.0,0.0,-0.0079106399789452,60.0,3.86249041557312,-0.0,-6.862982360189562e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.404026059200989e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.902906458592042e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.314262620639056e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.902893361868335e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0004697495314758,285.0528259277344,294.1499938964844,290.651611328125,284.7607727050781,293.0899963378906,290.8329162597656,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.103554106573483e-09,0.0010020425543189,-0.0150426300242543,0.0,0.0,0.0,-0.007838612422347,60.0,3.837050199508667,-0.0,-6.845993993920274e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.39422970986925e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.892590605886652e-05,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.306643237825483e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.892577509162948e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0004692601796705,285.0522155761719,294.1499938964844,290.6249694824219,284.7495422363281,293.0681457519531,290.8102111816406,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010043624788,5.981452222414417e-09,0.0010009983088821,-0.0147227700799703,0.0,0.0,0.0,-0.0077780811116099,60.0,3.8126840591430655,-0.0,-6.831732690670833e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.38572848099284e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.8836375400424e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.300030119949952e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.883624443318696e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004688355256803,285.0516357421875,294.1499938964844,290.5986022949219,284.7383728027344,293.0462951660156,290.7875061035156,285.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000979527831,5.875480990624737e-09,0.0010000920156016,-0.0144451642408967,0.0,0.0,0.0,-0.0077255461364984,60.0,3.789027214050293,-0.0,-6.819368536525873e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
