time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261060,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.378953109262512e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.876502736005932e-05,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.29476087144576e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.876490366877988e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004684971063397,285.051025390625,294.1499938964844,290.5724792480469,284.727294921875,293.0243835449219,290.7647705078125,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993755957111,5.7910236606062435e-09,0.000999369774945,-0.0142239136621356,0.0,0.0,0.0,-0.0076836762018501,60.0,3.766349077224731,-0.0,-6.809521835293708e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.37335644266568e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.870609210338444e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.290407666005194e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.870596113614738e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004682175349444,285.05047607421875,294.1499938964844,290.546630859375,284.7162780761719,293.0024719238281,290.7420349121094,285.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987787343561,5.721246587597761e-09,0.0009987730300053,-0.0140411192551255,0.0,0.0,0.0,-0.0076490840874612,60.0,3.744347095489502,-0.0,-6.801391805311141e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.369055624119936e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.866079926723614e-05,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.287062180694193e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.86606755759567e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004680027195718,285.0498962402344,294.1499938964844,290.5210266113281,284.7053527832031,292.98052978515625,290.7192077636719,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983200579881,5.6676219273299475e-09,0.0009983143536373,-0.0139006385579705,0.0,0.0,0.0,-0.0076224994845688,60.0,3.723130226135254,-0.0,-6.795147555749281e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.36584037845023e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.862693696049972e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.284561434062198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.862681326922028e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0004678420955315,285.0493469238281,294.1499938964844,290.4956970214844,284.6944885253906,292.9585876464844,290.6962890625,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979769820347,5.627514454431548e-09,0.0009979713940992,-0.0137955676764249,0.0,0.0,0.0,-0.007602616213262,60.0,3.702529430389404,-0.0,-6.790479289975337e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.363572462461887e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.860305726760998e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.282797014340758e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.860293357633054e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004677288234233,285.048828125,294.1499938964844,290.4706726074219,284.6837158203125,292.9366149902344,290.6732788085937,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977349545806,5.599216201801482e-09,0.0009977293666452,-0.0137214343994855,0.0,0.0,0.0,-0.0075885877013206,60.0,3.6827685832977295,-0.0,-6.78718592439509e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.36198775889352e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.858637349680066e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.281565194716677e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.858624980552122e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004676496901083,285.0483093261719,294.1499938964844,290.4459228515625,284.67303466796875,292.9145812988281,290.650146484375,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975656867027,5.579434692037921e-09,0.0009975600987672,-0.0136696118861436,0.0,0.0,0.0,-0.0075787808746099,60.0,3.663517475128174,-0.0,-6.784884476473962e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.360903641209006e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.85749502433464e-05,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.280721183633432e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.857482655206697e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.000467595498776,285.0478210449219,294.1499938964844,290.42144775390625,284.66241455078125,292.892578125,290.626953125,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974497370421,5.5658806452640874e-09,0.0009974441491067,-0.0136341033503413,0.0,0.0,0.0,-0.007572061382234,60.0,3.644713163375856,-0.0,-6.783307782143312e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.36019787332043e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.856752149062233e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.280172576429322e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.856739779934288e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004675602831412,285.0473022460937,294.1499938964844,290.3973083496094,284.65191650390625,292.8705444335937,290.6037292480469,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973741834983,5.557049487237009e-09,0.0009973687119781,-0.0136109683662652,0.0,0.0,0.0,-0.0075676832348108,60.0,3.6262826919555664,-0.0,-6.782280337347403e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.359708928968756e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.856237011263148e-05,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.2797920438461e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.856225369730964e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004675358650274,285.0468444824219,294.1499938964844,290.3735046386719,284.6415100097656,292.8484802246094,290.5804443359375,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973217966035,5.550921056141078e-09,0.0009973163250833,-0.0135949132964015,0.0,0.0,0.0,-0.0075646452605724,60.0,3.608337879180908,-0.0,-6.781567662983434e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.35930511332117e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.279477722477168e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.855799726210536e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004675156960729,285.04638671875,294.1499938964844,290.3500061035156,284.63116455078125,292.826416015625,290.55712890625,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458437842048625e-09,0.0009972729021683,-0.0135816121473908,0.0,0.0,0.0,-0.0075621278956532,60.0,3.590656518936157,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.358990064356476e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.85547958407551e-05,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.27923252270557e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.855467942543328e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004674999509006,285.0459289550781,294.1499938964844,290.32684326171875,284.6203918457031,292.8043212890625,290.53387451171875,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972444968298,5.541878511650111e-09,0.0009972389088943,-0.0135712241753935,0.0,0.0,0.0,-0.0075601623393595,60.0,3.573301315307617,-0.0,-6.780516059734509e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.358773968415336e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.279064448084682e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.855240205070004e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0004674891824834,285.04547119140625,294.1499938964844,290.3039855957031,284.60858154296875,292.7822570800781,290.5106506347656,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539147363009533e-09,0.0009972155094146,-0.0135640688240528,0.0,0.0,0.0,-0.007558808196336,60.0,3.556181192398072,-0.0,-6.780198447131627e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.358769602840766e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.855247481027618e-05,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.279060810105875e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.855235839495435e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004674889496527,285.0450439453125,294.1499938964844,290.2814636230469,284.5957946777344,292.7601623535156,290.48748779296875,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972202824428,5.539052772007835e-09,0.0009972146945074,-0.0135638210922479,0.0,0.0,0.0,-0.007558761164546,60.0,3.5393729209899902,-0.0,-6.780187788990588e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.359027171740308e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.855518146650866e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.279260898940265e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.855506505118684e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004675018135458,285.0446472167969,294.1499938964844,290.2592468261719,284.5820617675781,292.7380676269531,290.46441650390625,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972474072128,5.5422213485201155e-09,0.0009972418192774,-0.0135721219703555,0.0,0.0,0.0,-0.0075603318400681,60.0,3.5228207111358643,-0.0,-6.780555850127713e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.359810792375356e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.856343967840075e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,7.279870624188334e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.856332326307891e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0004675410164054,285.04425048828125,294.1499938964844,290.2373352050781,284.56744384765625,292.7159729003906,290.44140625,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973305277526,5.5519535635539804e-09,0.0009973249398171,-0.0135976178571581,0.0,0.0,0.0,-0.0075651565566658,60.0,3.506643295288086,-0.0,-6.781687744705779e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.361244883621112e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.85785445664078e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.280986028490588e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.857842815108596e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004676126409322,285.0438537597656,294.1499938964844,290.2156982421875,284.552001953125,292.6938781738281,290.4184875488281,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974830318242,5.56978241306183e-09,0.0009974774438887,-0.0136443255469203,0.0,0.0,0.0,-0.0075739948078989,60.0,3.490805387496948,-0.0,-6.783761818951461e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.363587014377116e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.860320278676228e-05,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.282807200681418e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.860308637144044e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0004677296092268,285.04345703125,294.1499938964844,290.1943664550781,284.53570556640625,292.6718139648437,290.3955993652344,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977321606129,5.598919994298512e-09,0.0009977265726774,-0.0137206586077809,0.0,0.0,0.0,-0.0075884391553699,60.0,3.475430727005005,-0.0,-6.787151818343774e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.36697906581685e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.86389204626903e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.285445462912321e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.863880404736848e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0004678990517277,285.0430908203125,294.1499938964844,290.1732788085937,284.5186462402344,292.64971923828125,290.3727111816406,285.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980930481106,5.6411435522818465e-09,0.0009980873437598,-0.0138312727212905,0.0,0.0,0.0,-0.0076093706302344,60.0,3.4605398178100586,-0.0,-6.792065221361554e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.37190852710046e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.869082714430988e-05,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.289279164979234e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.869071800494568e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.000468145328341,285.0427551269531,294.1499938964844,290.1524963378906,284.5008544921875,292.62762451171875,290.3498229980469,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986179647967,5.702526006956532e-09,0.0009986122604459,-0.0139920776709914,0.0,0.0,0.0,-0.0076398006640374,60.0,3.4464054107666016,-0.0,-6.799211860197829e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.378056711284444e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.875556861516088e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.294060924323276e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.875545947579668e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.00046845243196,285.0424194335937,294.1499938964844,290.1319580078125,284.4823913574219,292.60552978515625,290.3268737792969,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992726845666,5.7790878749131025e-09,0.0009992668638005,-0.0141926473006606,0.0,0.0,0.0,-0.007677755318582,60.0,3.432777166366577,-0.0,-6.80813059261709e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.386194142280146e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.884126484394072e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.300390279851854e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.884115570457652e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.00046885892516,285.0420837402344,294.1499938964844,290.1116638183594,284.4632263183594,292.5834350585937,290.30377197265625,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001393966376,5.880443687544812e-09,0.0010001334594562,-0.0144581655040383,0.0,0.0,0.0,-0.0077280011028051,60.0,3.419935464859009,-0.0,-6.81994691831278e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.39596357056871e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.894414688460527e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.307989289984107e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.894403046928346e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004693469381891,285.041748046875,294.1499938964844,290.09161376953125,284.4434814453125,292.56134033203125,290.28057861328125,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011799167841,6.002129904203457e-09,0.0010011738631874,-0.0147769395262002,0.0,0.0,0.0,-0.0077883256599307,60.0,3.4077556133270264,-0.0,-6.834147114886946e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.40789541346021e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.9069788120687e-05,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.317269046325237e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.90696789813228e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.000469942955533,285.0414428710937,294.1499938964844,290.07177734375,284.4231262207031,292.53924560546875,290.2571716308594,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024508228525,6.150751907796348e-09,0.0010024446528404,-0.0151662705466151,0.0,0.0,0.0,-0.0078620035201311,60.0,3.3964390754699707,-0.0,-6.851510647720715e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.421909635420889e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.921736636897548e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.328169158427045e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.921725722961128e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004706430190708,285.0411682128906,294.1499938964844,290.0521850585937,284.4022216796875,292.51715087890625,290.23358154296875,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039436165243,6.325328705258926e-09,0.0010039373300969,-0.0156235815957188,0.0,0.0,0.0,-0.0079485476016998,60.0,3.385901927947998,-0.0,-6.871933777574668e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.438364213565364e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.939064329955728e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.340966840274632e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.939053416019306e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004714649694506,285.0408630371094,294.1499938964844,290.0328063964844,284.3808288574219,292.4950256347656,290.2096862792969,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005696482025,6.530307405938629e-09,0.001005689962767,-0.0161605216562747,0.0,0.0,0.0,-0.0080501642078161,60.0,3.3764145374298096,-0.0,-6.895952964214302e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.4568713393528e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.958552982425316e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.355360867222771e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.958542068488896e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004723894235212,285.0406188964844,294.1499938964844,290.0136413574219,284.35894775390625,292.4728698730469,290.18560791015625,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076679755002,6.760857207410709e-09,0.0010076612234115,-0.0167644284665584,0.0,0.0,0.0,-0.0081644570454955,60.0,3.367658853530884,-0.0,-6.923018958104876e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.477905405219644e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.980702452594414e-05,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.371720857918262e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.980691538657992e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004734401009045,285.04034423828125,294.1499938964844,289.99468994140625,284.3366394042969,292.4507141113281,290.1612243652344,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099087376147,7.022890269325899e-09,0.0010099017526954,-0.0174507796764373,0.0,0.0,0.0,-0.0082943569868803,60.0,3.359896659851074,-0.0,-6.953844433610358e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.501321619609372e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.389933307422325e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.000100053504866,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004746098129544,285.04010009765625,294.1499938964844,289.97589111328125,284.3139343261719,292.42852783203125,290.1366271972656,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314615135811664e-09,0.0010123960673809,-0.0182148758322,0.0,0.0,0.0,-0.0084389764815568,60.0,3.353008508682251,-0.0,-6.98824393907671e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.527059592073785e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001003246361506,299.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.409951649606228e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0001003245270112,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0004758954746648,285.03985595703125,294.1499938964844,289.9573059082031,284.2908630371094,292.4063415527344,290.11181640625,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151454480364,7.635257759375236e-09,0.0010151377646252,-0.019054677337408,0.0,0.0,0.0,-0.0085979327559471,60.0,3.347111701965332,-0.0,-7.026150683486776e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.554970893077552e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001006185557343,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.431660196743906e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001006184538709,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0004772896936628,285.0396423339844,294.1499938964844,289.9389038085937,284.2674865722656,292.38409423828125,290.0868225097656,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.34201717376709,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.584827785147354e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0001009329716907,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.454882870661095e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001009328625514,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004787811194546,285.0393981933594,294.1499938964844,289.9206237792969,284.2438049316406,292.3618469238281,290.0617370605469,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212999768555,8.354958502820864e-09,0.0010212917113676,-0.0209395159035921,0.0,0.0,0.0,-0.0089547177776694,60.0,3.33779525756836,-0.0,-7.111608368859379e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.616290481062606e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001012642824207,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.479353371309116e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001012641732813,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004803527262993,285.0392150878906,294.1499938964844,289.9025573730469,284.2198791503906,292.33953857421875,290.03662109375,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746932955716602e-09,0.001024643308483,-0.0219659712165594,0.0,0.0,0.0,-0.0091490354388952,60.0,3.334226369857788,-0.0,-7.158368475757015e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.64891296462156e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001016078167594,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.504726818297058e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001016077076201,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.000481982337078,285.0390014648437,294.1499938964844,289.8846130371094,284.1957702636719,292.31719970703125,290.0115966796875,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281277354806,9.153370505998737e-09,0.0010281186550855,-0.0230302307754755,0.0,0.0,0.0,-0.0093505242839455,60.0,3.3312950134277344,-0.0,-7.207015073618096e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.682148811407389e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.530576840508729e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001019576957332,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004836425359826,285.038818359375,294.1499938964844,289.8667907714844,284.17144775390625,292.2948303222656,289.9867553710937,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.0241144057363271,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3287477493286133,-0.0,-7.256745959693944e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.715336636872962e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001023072836687,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.556389027740806e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0001023071818053,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004853003192692,285.0386657714844,294.1499938964844,289.84912109375,284.1470031738281,292.2724304199219,289.9621887207031,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.3264591693878174,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.747697185957804e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0001026480604195,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.581558747915551e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0001026479585561,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004869168042205,285.0385131835937,294.1499938964844,289.83160400390625,284.1224365234375,292.25,289.9380798339844,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384092696824613e-08,0.001038642367348,-0.0262524001300334,0.0,0.0,0.0,-0.009960644878447,60.0,3.3241426944732666,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.778622188605368e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001029737104545,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.605610881000757e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001029736085911,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004884615773335,285.0383605957031,294.1499938964844,289.81414794921875,284.0978088378906,292.2275085449219,289.9143981933594,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419476311653,1.0769372948971068e-08,0.0010419368045404,-0.0272609461098909,0.0,0.0,0.0,-0.010151645168662,60.0,3.321620464324951,-0.0,-7.402064738926128e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.807198512135074e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0001032746367854,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,7.627837476320565e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.000103274534922,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.000489889003802,285.0382080078125,294.1499938964844,289.7968444824219,284.0731506347656,292.2050476074219,289.8912048339844,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125401044864702e-08,0.0010449814144521,-0.0281928461045026,0.0,0.0,0.0,-0.0103281438350677,60.0,3.318605422973633,-0.0,-7.445386529525423e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.8327589512337e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001035438035614,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.647717575309798e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001035436944221,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004911658470518,285.0380859375,294.1499938964844,289.7796325683594,284.04852294921875,292.1825561523437,289.8686828613281,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477158939465,1.1443846759107146e-08,0.001047704485245,-0.0290263127535581,0.0,0.0,0.0,-0.0104860113933682,60.0,3.314819812774658,-0.0,-7.484242559030464e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
