time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.854635572992264e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0001037741676555,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.664732402190566e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001037740585161,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004922585794702,285.0379638671875,294.1499938964844,289.76251220703125,284.0238952636719,292.1600646972656,289.8467712402344,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716384307192133e-08,0.001050035119988,-0.0297395791858434,0.0,0.0,0.0,-0.0106211211532354,60.0,3.310110092163086,-0.0,-7.517576960935912e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.872492228168994e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.000103962207504,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.67862075008452e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001039621056406,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0004931506118737,285.0378723144531,294.1499938964844,289.7454528808594,283.9993591308594,292.1375427246094,289.8255615234375,285.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519494535401,1.1938846355974421e-08,0.0010519374627619,-0.0303217563778162,0.0,0.0,0.0,-0.0107314065098762,60.0,3.30413031578064,-0.0,-7.544841196249763e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.889646753435954e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0001041428477037,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.691962673561648e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001041427458403,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.00049400748685,285.03778076171875,294.1499938964844,289.7284851074219,283.9749450683594,292.1150817871094,289.8049011230469,285.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537769412621,1.2152550965538468e-08,0.0010537647176533,-0.0308809857815504,0.0,0.0,0.0,-0.010837348178029,60.0,3.297326803207397,-0.0,-7.57107869731044e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.89994514384307e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001042513031279,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.699973502894863e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001042512012645,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0004945219261571,285.0376892089844,294.1499938964844,289.7115783691406,283.95068359375,292.0926208496094,289.7849426269531,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548748541623,1.2280841232836792e-08,0.0010548626305535,-0.031216686591506,0.0,0.0,0.0,-0.0109009509906172,60.0,3.289406538009644,-0.0,-7.586851324958843e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.89046020549722e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001041514187818,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.692595681874081e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0001041513169184,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004940481157973,285.0376281738281,294.1499938964844,289.6947326660156,283.9266052246094,292.0702209472656,289.76568603515625,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538650676608,1.2162615803390509e-08,0.0010538529604673,-0.0309073217213153,0.0,0.0,0.0,-0.0108423484489321,60.0,3.2781457901000977,-0.0,-7.572315041670663e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.863183367997408e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0001038641785271,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.671380444662645e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0001038640766637,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0004926856490783,285.0375671386719,294.1499938964844,289.6779479980469,283.9027404785156,292.04791259765625,289.74737548828125,285.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509594576433,1.1822713474884953e-08,0.0010509476996958,-0.030017839744687,0.0,0.0,0.0,-0.0106738498434424,60.0,3.26199722290039,-0.0,-7.53060191982513e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.834284719545394e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0001035598615999,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.64890355640091e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001035597597365,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004912420990876,285.0375366210937,294.1499938964844,289.66119384765625,283.879150390625,292.0257263183594,289.7299194335937,285.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478794574737,1.1462598870082276e-08,0.0010478679323568,-0.0290753878653049,0.0,0.0,0.0,-0.0104953236877918,60.0,3.2418904304504395,-0.0,-7.486533348810553e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.805269655771554e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001032543150358,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.626335718668997e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0001032542131724,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0004897927283309,285.0375061035156,294.1499938964844,289.6444702148437,283.8558349609375,292.003662109375,289.713134765625,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447876993566,1.110103031720655e-08,0.0010447765234857,-0.0281290542334318,0.0,0.0,0.0,-0.0103160804137587,60.0,3.220487117767334,-0.0,-7.442416460889947e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.77404706645757e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001029255290632,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.602051482535899e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0001029254271998,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004882330831605,285.0374755859375,294.1499938964844,289.6277770996094,283.8328552246094,291.9817199707031,289.6968078613281,285.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414605494588,1.0711966424992171e-08,0.0010414498392492,-0.0271106734871864,0.0,0.0,0.0,-0.010123205371201,60.0,3.198324203491211,-0.0,-7.395090761974643e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.7412419563625e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0001025800738716,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.57653615437448e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001025799720082,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004865944210905,285.0374755859375,294.1499938964844,289.6111145019531,283.81024169921875,291.9598693847656,289.6809997558594,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037964830175,1.0303185860038866e-08,0.0010379545856267,-0.0260405950248241,0.0,0.0,0.0,-0.0099205560982227,60.0,3.1754186153411865,-0.0,-7.345528985069907e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.707573190098628e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001022255164571,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.550349255325273e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001022254218696,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004849125689361,285.0374755859375,294.1499938964844,289.5944519042969,283.7880249023437,291.93817138671875,289.6656188964844,285.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883639684460377e-09,0.0010343671310693,-0.0249422453343868,0.0,0.0,0.0,-0.0097125703468918,60.0,3.152132034301758,-0.0,-7.2948353135871e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.67364976531826e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0001018682887661,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.523964450228959e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001018681941786,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004832180566154,285.0374755859375,294.1499938964844,289.5777893066406,283.7662353515625,291.91656494140625,289.650634765625,285.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307620977982,9.460929817350916e-09,0.0010307526681572,-0.0238355230540037,0.0,0.0,0.0,-0.0095030153170228,60.0,3.128580570220948,-0.0,-7.243936295253661e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.640073403716087e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0001015147136058,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.497848855564371e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0001015146190184,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.00048154083197,285.0374755859375,294.1499938964844,289.56109619140625,283.74493408203125,291.89508056640625,289.635986328125,285.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271840728819,9.042542714610136e-09,0.0010271751089021,-0.0227400306612253,0.0,0.0,0.0,-0.0092956023290753,60.0,3.1050326824188232,-0.0,-7.193733608801267e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.607379615772516e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001011704298434,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,7.472420111298561e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.000101170335256,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004799077287316,285.0375061035156,294.1499938964844,289.5444030761719,283.72412109375,291.8737487792969,289.6216125488281,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237001115456,8.63515747795418e-09,0.0010236914968118,-0.0216732677072286,0.0,0.0,0.0,-0.0090936440974473,60.0,3.0816500186920166,-0.0,-7.14501808829482e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.575984586263075e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001008398321573,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.448001997545362e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0001008397375699,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0004783395270351,285.0375671386719,294.1499938964844,289.5276794433594,283.7038879394531,291.8525085449219,289.6075134277344,285.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243961957532521e-09,0.0010203463025391,-0.0206488333642482,0.0,0.0,0.0,-0.0088997110724449,60.0,3.058579444885254,-0.0,-7.098394405602448e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.546276123728604e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0001005269805318,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.424895738949999e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0001005268932203,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004768555227201,285.03759765625,294.1499938964844,289.51092529296875,283.6842041015625,291.83135986328125,289.5936584472656,285.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171886533498,7.873770968558347e-09,0.0010171807371079,-0.019679345190525,0.0,0.0,0.0,-0.0087161911651492,60.0,3.03600549697876,-0.0,-7.054414652429841e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.518393926555292e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0001002333738142,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.403209019685164e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0001002332792268,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004754627589136,285.03765869140625,294.1499938964844,289.494140625,283.6651306152344,291.8103332519531,289.5799560546875,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694188207387,0.0,0.0,0.0,-0.0085439560934901,60.0,3.0139424800872803,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.49275417951867e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.99633630272001e-05,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.38326707505621e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.996327571570872e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004741819866467,285.0377197265625,294.1499938964844,289.477294921875,283.646728515625,291.7893981933594,289.5664367675781,285.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114848846569,7.206847563168139e-09,0.001011477666907,-0.0179326087236404,0.0,0.0,0.0,-0.0083855669945478,60.0,2.992582559585572,-0.0,-6.97552593464934e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.469078213442116e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.971405233955012e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.364852353930473e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.971395775210112e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004729993524961,285.0378112792969,294.1499938964844,289.4603881835937,283.6289978027344,291.7685546875,289.55303955078125,285.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971807718276977,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.44784696912393e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.949047671398148e-05,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.348338840529323e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.949038940249012e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004719388089142,285.03790283203125,294.1499938964844,289.44342041015625,283.61199951171875,291.747802734375,289.5397033691406,285.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066991671919,6.647275618831827e-09,0.0010066925315186,-0.0164669100195169,0.0,0.0,0.0,-0.0081081623211503,60.0,2.951815366744995,-0.0,-6.909677807698247e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.428602061234416e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.9287812190596e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.333370012929663e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.928772487910464e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004709774802904,285.0379943847656,294.1499938964844,289.4263916015625,283.5957336425781,291.72711181640625,289.52642822265625,285.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407459451907016e-09,0.001004641642794,-0.0158387217670679,0.0,0.0,0.0,-0.0079892743378877,60.0,2.932429075241089,-0.0,-6.881553105131388e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.411770588485524e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.91105698631145e-05,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.320279109990224e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.911048255162314e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004701367288362,285.0380859375,294.1499938964844,289.4092712402344,283.58026123046875,291.7065124511719,289.5131530761719,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002854318358,6.1977245557898195e-09,0.0010028481483459,-0.0152893159538507,0.0,0.0,0.0,-0.0078852986916899,60.0,2.9138412475585938,-0.0,-6.857002432525405e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.396659879712388e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.895144467009231e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.308526255656034e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.895135735860094e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004693818918894,285.0382080078125,294.1499938964844,289.3920593261719,283.56561279296875,291.6859741210937,289.4998779296875,285.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.0094200726723565e-09,0.0010012377751991,-0.0147960353642702,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8957977294921875,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.383702126797289e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.881499863695352e-05,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.298448326764628e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.881491132546216e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004687346518039,285.038330078125,294.1499938964844,289.3747253417969,283.5518493652344,291.6654663085937,289.4865417480469,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999862793833,5.847952344595342e-09,0.0009998569730669,-0.0143730482086539,0.0,0.0,0.0,-0.0077119003981351,60.0,2.878431797027588,-0.0,-6.816157593902973e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.869528730632736e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.289606583071873e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.8695199994836e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0004681668360717,285.0384521484375,294.1499938964844,289.3572998046875,283.5389404296875,291.6450500488281,289.4731140136719,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706290995277641e-09,0.0009986454388126,-0.0140019403770565,0.0,0.0,0.0,-0.0076416721567511,60.0,2.861557483673096,-0.0,-6.799650265065793e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.362715354654938e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.859399142442272e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.282124715857208e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.859390411293134e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004676863318309,285.0386047363281,294.1499938964844,289.3397521972656,283.5269775390625,291.6246643066406,289.4595642089844,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976258734241,5.586413109881505e-09,0.0009976202854886,-0.0136878937482833,0.0,0.0,0.0,-0.007582243066281,60.0,2.8452696800231934,-0.0,-6.785696626820936e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.354417124995962e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.850659989751875e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.275670213857666e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.8506519861985e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0004672718059737,285.03875732421875,294.1499938964844,289.32208251953125,283.5159606933594,291.60430908203125,289.4458923339844,285.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967413498088,5.482991394245573e-09,0.0009967358782887,-0.0134169543161988,0.0,0.0,0.0,-0.0075309718959033,60.0,2.829373598098755,-0.0,-6.773669269932725e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.347404557047412e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.84327562036924e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.270216156030074e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.843267616815864e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004669215413741,285.0389099121094,294.1499938964844,289.3042907714844,283.5059509277344,291.5840148925781,289.4320373535156,285.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995993730612,5.395595081836291e-09,0.0009959883755072,-0.013187994249165,0.0,0.0,0.0,-0.007487644907087,60.0,2.813889980316162,-0.0,-6.763514903695977e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.34150884859264e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.83706777333282e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.265630847541615e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.837059042183682e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0004666270397137,285.0390625,294.1499938964844,289.2863464355469,283.4969482421875,291.563720703125,289.4179992675781,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.32211341663924e-09,0.0009953599656,-0.0129954870790243,0.0,0.0,0.0,-0.0074512166902422,60.0,2.798696279525757,-0.0,-6.75498270652497e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.336665971204638e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.831967327045275e-05,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.261863356688991e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.8319593234919e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.000466385128675,285.03924560546875,294.1499938964844,289.26824951171875,283.489013671875,291.5434875488281,289.4037170410156,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948490187525,5.261741709006173e-09,0.000994843780063,-0.0128373242914676,0.0,0.0,0.0,-0.0074212877079844,60.0,2.783833742141724,-0.0,-6.747976755150378e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.332518675364554e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.827600297285244e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.258638652274385e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.827592293731868e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0004661779967136,285.0394287109375,294.1499938964844,289.25,283.482177734375,291.5232849121094,289.38922119140625,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210050613158046e-09,0.0009944016346707,-0.0127019025385379,0.0,0.0,0.0,-0.0073956619016826,60.0,2.769144296646118,-0.0,-6.741981195546033e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.32896655285731e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.823859727475792e-05,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.255875243572518e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.823851723922417e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0004660005506593,285.03961181640625,294.1499938964844,289.2316589355469,283.4759521484375,291.50311279296875,289.37451171875,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994028057903,5.165765148973378e-09,0.0009940229356288,-0.0125858811661601,0.0,0.0,0.0,-0.0073737073689699,60.0,2.7546348571777344,-0.0,-6.736846103194696e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.325387509306891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.820090053835884e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,7.253091462189332e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.820082050282508e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.000465821736725,285.039794921875,294.1499938964844,289.2133483886719,283.4698791503906,291.4829406738281,289.359619140625,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121139956543175e-09,0.0009936414426192,-0.0124689694494009,0.0,0.0,0.0,-0.0073515851981937,60.0,2.740210771560669,-0.0,-6.731674062621097e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.321807010564952e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.816320380195977e-05,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.250306225614622e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.8163123766426e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004656429227907,285.0400085449219,294.1499938964844,289.19500732421875,283.4639587402344,291.4627990722656,289.344482421875,285.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932647226378,5.076507658685614e-09,0.0009932597167789,-0.0123520391061902,0.0,0.0,0.0,-0.007329458836466,60.0,2.7258546352386475,-0.0,-6.72650344313297e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.318228694610298e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.81255216174759e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,7.247523171827197e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.812544158194214e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.000465464167064,285.04022216796875,294.1499938964844,289.1766662597656,283.45819091796875,291.44268798828125,289.3291931152344,285.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897565288545e-09,0.0009928782237693,-0.0122351655736565,0.0,0.0,0.0,-0.0073073436506092,60.0,2.7115185260772705,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.314625640399754e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.808757749851792e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.244721200549975e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.80875047389418e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004652842180803,285.0404663085937,294.1499938964844,289.1583251953125,283.4525451660156,291.422607421875,289.31378173828125,285.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.9869846030503595e-09,0.0009924941696226,-0.0121174985542893,0.0,0.0,0.0,-0.0072850780561566,60.0,2.69720196723938,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.310998575529084e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.804937872104348e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.241899584187195e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.804929868550973e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004651030176319,285.0406799316406,294.1499938964844,289.1400146484375,283.4470520019531,291.40252685546875,289.2982177734375,285.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990166276693,0.0,0.0,0.0,-0.0072626587934792,60.0,2.6828954219818115,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.307327854912728e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.801072155823932e-05,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.239044498419389e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.801064879866316e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004649196343962,285.0409240722656,294.1499938964844,289.1216735839844,283.4416809082031,291.38250732421875,289.2825927734375,285.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917210554704,4.8960000498254885e-09,0.0009917161660268,-0.011879127472639,0.0,0.0,0.0,-0.0072399731725454,60.0,2.668596029281616,-0.0,-6.705611355073415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.797160601010546e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.236155215650797e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.797153325052932e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.000464734097477,285.0411682128906,294.1499938964844,289.10333251953125,283.4364318847656,291.36248779296875,289.2668762207031,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496944238252135e-09,0.0009913202375173,-0.0117578096687793,0.0,0.0,0.0,-0.007217017468065,60.0,2.654299736022949,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
