time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265740,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.299831435782836e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.793179197004064e-05,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.233214273583144e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.793171193450688e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004645452427212,285.0414123535156,294.1499938964844,289.0849914550781,283.43133544921875,291.34246826171875,289.2510986328125,285.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909219807013,4.802558351002517e-09,0.0009909170912578,-0.0116343162953853,0.0,0.0,0.0,-0.0071936501190066,60.0,2.640005350112915,-0.0,-6.694808973861657e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.29599700612016e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.789140312932432e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.230231130961329e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.789133036974818e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004643536813091,285.04168701171875,294.1499938964844,289.0666809082031,283.4263610839844,291.322509765625,289.2352600097656,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547534798297875e-09,0.0009905083570629,-0.0115090692415833,0.0,0.0,0.0,-0.0071699507534503,60.0,2.6257104873657227,-0.0,-6.689285214633858e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.292094910051674e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.785031579667702e-05,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.227196329040453e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.785024303710088e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004641587729565,285.0419616699219,294.1499938964844,289.04833984375,283.4214782714844,291.30255126953125,289.2193908691406,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900971781462,4.706115497299379e-09,0.000990092405118,-0.0113816410303115,0.0,0.0,0.0,-0.0071458392776548,60.0,2.6114134788513184,-0.0,-6.683668374307672e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.288124419981614e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.224108412628993e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.780843538464978e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004639604594558,285.0422058105469,294.1499938964844,289.0299987792969,283.416748046875,291.2826232910156,289.2034912109375,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.0,0.0,-0.0071213040500879,60.0,2.597113847732544,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.284068801207468e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.776579099707304e-05,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,7.220953557407483e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.776571823749693e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0004637578385882,285.0425109863281,294.1499938964844,289.0116577148437,283.4121398925781,291.2627258300781,289.18756103515625,285.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892415255308,4.606064418766209e-09,0.0009892368689179,-0.0111195091158151,0.0,0.0,0.0,-0.0070962393656373,60.0,2.5828092098236084,-0.0,-6.672121344308837e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.279948426410556e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.772240446181968e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.217748498078436e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.772233170224354e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004635520162992,285.04278564453125,294.1499938964844,288.99334716796875,283.4076232910156,291.24285888671875,289.171630859375,285.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.0070707770064473,60.0,2.568500518798828,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.27576402318664e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.767834126250818e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,7.214494689833373e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.767826850293204e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0004633430507965,285.0430908203125,294.1499938964844,288.9750061035156,283.4032592773437,291.2229919433594,289.1557006835937,285.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5541880130767822,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.271493036067112e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.76333612925373e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.211172487586737e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.763328853296116e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0004631296615116,285.0433959960937,294.1499938964844,288.9566650390625,283.3989562988281,291.2031555175781,289.1398010253906,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088051736354,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5398712158203125,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.267164568882436e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.758778469404206e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.207805901998654e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.758771193446591e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0004629134782589,285.043701171875,294.1499938964844,288.9383239746094,283.3948059082031,291.183349609375,289.1239013671875,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874395327642,4.39535741136865e-09,0.000987435108982,-0.0105674536898732,0.0,0.0,0.0,-0.0069917826913297,60.0,2.525551080703736,-0.0,-6.64783570414329e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.2627655249089e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.754145867191256e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.204384746728465e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.75413859123364e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.000462693744339,285.04400634765625,294.1499938964844,288.9200134277344,283.3907470703125,291.1635437011719,289.1080322265625,285.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5112287998199463,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.258295176550746e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.749438322614878e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,7.200907566584647e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.749431046657264e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004624704306479,285.0443420410156,294.1499938964844,288.90167236328125,283.38677978515625,291.1437683105469,289.0922241210937,285.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864940075203,4.284806731646995e-09,0.0009864898165687,-0.0102778058499097,0.0,0.0,0.0,-0.0069369780831038,60.0,2.496903896331787,-0.0,-6.635111304831298e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.253770986106248e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,7.197388913482428e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0004622444685082,285.044677734375,294.1499938964844,288.8833312988281,283.3829345703125,291.1240234375,289.0764465332031,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482579469680786,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.249205322703348e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.73986607277766e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,7.193836790975183e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.739858796820045e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004620163817889,285.0450134277344,294.1499938964844,288.864990234375,283.3791809082031,291.10430908203125,289.0606994628906,285.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855250827968,4.171504919270319e-09,0.0009855208918452,-0.0099809486418962,0.0,0.0,0.0,-0.0068808095529675,60.0,2.468255519866944,-0.0,-6.622082793228401e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.244583634426816e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,7.190242467913777e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0004617855011019,285.0453491210937,294.1499938964844,288.8466796875,283.3755187988281,291.0845947265625,289.0450134277344,285.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.1138989992361985e-09,0.0009850283386185,-0.0098300147801637,0.0,0.0,0.0,-0.0068522514775395,60.0,2.4539337158203125,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.23991610761732e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.73008427536115e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.186611765064299e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.730076999403536e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.00046155237942,285.04571533203125,294.1499938964844,288.8283386230469,283.3719482421875,291.0649108886719,289.0293884277344,285.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845349704846,4.055726421370309e-09,0.0009845308959484,-0.0096775973215699,0.0,0.0,0.0,-0.0068234126083552,60.0,2.439617395401001,-0.0,-6.608782854300443e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.182956323958933e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.725127165438607e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0004613175697159,285.0460510253906,294.1499938964844,288.8099975585937,283.36846923828125,291.0452575683594,289.0138244628906,285.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141284628469e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425307512283325,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.230492287315428e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.720160596771166e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.179282692959532e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.720153320813552e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004610816540662,285.0464172363281,294.1499938964844,288.7916564941406,283.3651123046875,291.025634765625,288.9983215332031,285.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.411003828048706,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.225742542184888e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.715158375911416e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.17558796168305e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.7151510999538e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004608443705365,285.0468139648437,294.1499938964844,288.7733459472656,283.3617858886719,291.0060119628906,288.98291015625,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.3967108726501465,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.220978245139122e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.710141603136437e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.171882316470146e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.710135054774582e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0004606064176186,285.04718017578125,294.1499938964844,288.7550048828125,283.35858154296875,290.9864196777344,288.9675598144531,285.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825163288041,3.819690785888952e-09,0.0009825124870985,-0.0090591544285416,0.0,0.0,0.0,-0.0067063993774354,60.0,2.3824291229248047,-0.0,-6.581710465525249e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.21620667213574e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.168171578086913e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004603680572472,285.04754638671875,294.1499938964844,288.7366638183594,283.35546875,290.9668273925781,288.9523010253906,285.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.368161678314209,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.211431461153552e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.700088412500918e-05,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.164457201724872e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.700081136543304e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004601295222528,285.0479431152344,294.1499938964844,288.71832275390625,283.3524169921875,290.9472961425781,288.9371337890625,285.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814987424761,3.7007030773139596e-09,0.0009814950171858,-0.0087473876774311,0.0,0.0,0.0,-0.006647412199527,60.0,2.3539068698883057,-0.0,-6.56808367693884e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.2066649813205e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.695068729342891e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.69506218098104e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004598914529196,285.04833984375,294.1499938964844,288.70001220703125,283.34942626953125,290.9277648925781,288.9220275878906,285.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641297485756922e-09,0.0009809869807213,-0.008591734804213,0.0,0.0,0.0,-0.0066179619170725,60.0,2.339670896530152,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.201905777445064e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.690057049738245e-05,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.157048094086349e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.69005050137639e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004596537037286,285.0487365722656,294.1499938964844,288.6816711425781,283.3465270996094,290.90826416015625,288.9070129394531,285.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804833680391,3.581976715238966e-09,0.0009804797591641,-0.0084363035857677,0.0,0.0,0.0,-0.0065885540097951,60.0,2.3254506587982178,-0.0,-6.554501652544786e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.685070108389482e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.15336500434205e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.685063560027628e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0004594171768985,285.04913330078125,294.1499938964844,288.663330078125,283.3437194824219,290.8887634277344,288.89208984375,285.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522958813562127e-09,0.000979975098744,-0.0082816649228334,0.0,0.0,0.0,-0.0065592965111136,60.0,2.311251640319824,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.1924550361e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.680104267317802e-05,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.14969719410874e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.680097718955948e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004591816104948,285.049560546875,294.1499938964844,288.6449890136719,283.3409423828125,290.8692932128906,288.8772277832031,285.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979475909844,3.464184494816891e-09,0.0009794724173843,-0.0081276642158627,0.0,0.0,0.0,-0.0065301591530442,60.0,2.297073602676392,-0.0,-6.541039709873075e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.187778050545604e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.146059215301648e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0004589479940477,285.04998779296875,294.1499938964844,288.6266784667969,283.3382568359375,290.849853515625,288.86248779296875,285.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.40589689784565e-09,0.0009789740433916,-0.0079749384894967,0.0,0.0,0.0,-0.0065012634731829,60.0,2.2829201221466064,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.1831294412259e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.6702846349217e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.14244379196316e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.670278086559848e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004587158327922,285.0504150390625,294.1499938964844,288.6083374023437,283.33563232421875,290.8304138183594,288.84783935546875,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796412815308e-09,0.0009784785797819,-0.0078231412917375,0.0,0.0,0.0,-0.0064725438132882,60.0,2.268789768218994,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.178531036013736e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.6654417575337e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.138866931200027e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.665435209171848e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0004584860871545,285.05084228515625,294.1499938964844,288.5899963378906,283.33306884765625,290.8110046386719,288.8332824707031,285.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.254685640335083,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.173981379717588e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.66065126704052e-05,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.13532863301225e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.660644718678668e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004582588444463,285.05126953125,294.1499938964844,288.5716552734375,283.33056640625,290.7915954589844,288.8188171386719,285.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775068610906,3.233945777836311e-09,0.0009775036014616,-0.0075243860483169,0.0,0.0,0.0,-0.0064160195179283,60.0,2.240609169006348,-0.0,-6.51476668167561e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.655929898144676e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004580352106131,285.0516967773437,294.1499938964844,288.5533447265625,283.328125,290.7722473144531,288.8044738769531,285.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.22656798362732,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.165058145299554e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.651254367781804e-05,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.12838809704408e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.65124781941995e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004578131192829,285.0521545410156,294.1499938964844,288.5350036621094,283.32574462890625,290.7528686523437,288.79022216796875,285.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765556897036,3.1227271879430422e-09,0.0009765525464899,-0.0072329649701714,0.0,0.0,0.0,-0.0063608838245272,60.0,2.212548017501831,-0.0,-6.50209415198333e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.160694025922568e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.646658872952683e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.124993862817064e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.646652324590832e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004575951315928,285.0526123046875,294.1499938964844,288.51666259765625,283.32342529296875,290.7335510253906,288.77606201171875,285.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760904940776,3.068335363565211e-09,0.0009760874672792,-0.0070904437452554,0.0,0.0,0.0,-0.0063339192420244,60.0,2.198559761047364,-0.0,-6.49590177204118e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.156405576504768e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.64214268606156e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.121658563846722e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.64213686529547e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004573809274006,285.0530700683594,294.1499938964844,288.4983215332031,283.3211364746094,290.7142333984375,288.7619934082031,285.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756334475241,3.014891447605805e-09,0.0009756304207257,-0.0069504058919847,0.0,0.0,0.0,-0.0063074249774217,60.0,2.18460750579834,-0.0,-6.489819526223073e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.15220080059953e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.637714538257568e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,7.118388020899147e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.637708717491478e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004571708850562,285.05352783203125,294.1499938964844,288.4800109863281,283.31890869140625,290.6949157714844,288.7480163574219,285.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751851903274,2.962478484747066e-09,0.0009751822217367,-0.0068130693398416,0.0,0.0,0.0,-0.0062814410775899,60.0,2.170683622360229,-0.0,-6.48385736212731e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.148052777163684e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.633346780901776e-05,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.115161133697256e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.633340232539922e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004569636657834,285.0539855957031,294.1499938964844,288.461669921875,283.31671142578125,290.6756286621094,288.734130859375,285.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747430449351,2.910778507114742e-09,0.0009747401345521,-0.0066776000894606,0.0,0.0,0.0,-0.0062558110803365,60.0,2.1567931175231934,-0.0,-6.477979042074368e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.14400879992172e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.629088162910192e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,7.112016464816406e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.629082342144102e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0004567616852,285.0544738769531,294.1499938964844,288.4433288574219,283.3145751953125,290.6563720703125,288.7203369140625,285.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743120172061,2.860382375402537e-09,0.0009743091650307,-0.0065455473959445,0.0,0.0,0.0,-0.0062308274209499,60.0,2.1429378986358643,-0.0,-6.472251357081404e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.14006814127788e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.624938684282824e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.108951103873551e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.624932135920972e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0004565648268908,285.054931640625,294.1499938964844,288.42498779296875,283.3124694824219,290.6371154785156,288.7066650390625,285.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738919325172,2.811262334034836e-09,0.0009738891385495,-0.0064168381504714,0.0,0.0,0.0,-0.0062064765952527,60.0,2.1291251182556152,-0.0,-6.46667146497748e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.13620533538051e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.620870696380734e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.105946860974655e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.620864875614644e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0004563718975987,285.055419921875,294.1499938964844,288.4066772460937,283.3104248046875,290.6178894042969,288.69305419921875,285.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734801715239,2.763119066884201e-09,0.0009734774357639,-0.0062906881794333,0.0,0.0,0.0,-0.0061826100572943,60.0,2.1153409481048584,-0.0,-6.461204549168542e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.132462582783774e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.616929310141133e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.10303575033322e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.61692276177928e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.000456184905488,285.055908203125,294.1499938964844,288.3883361816406,283.30841064453125,290.5986633300781,288.6795654296875,285.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730811580084,2.716464386764983e-09,0.000973078480456,-0.0061684381216764,0.0,0.0,0.0,-0.006159481126815,60.0,2.1015989780426025,-0.0,-6.455909584701659e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
