time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.128825331572445e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.613099246053024e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.100206130417064e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.613092697691172e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004560032393783,285.056396484375,294.1499938964844,288.3699951171875,283.3064270019531,290.5794677734375,288.6661376953125,285.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972693436779,2.671130872045068e-09,0.0009726908174343,-0.0060496497899293,0.0,0.0,0.0,-0.0061370069161057,60.0,2.087893009185791,-0.0,-6.45076596583749e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.125278302235527e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.609363769413903e-05,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.097447814885527e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.609357948647812e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0004558260552585,285.056884765625,294.1499938964844,288.3516540527344,283.3044738769531,290.5602722167969,288.6528015136719,285.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009723153198137,2.6269184605354204e-09,0.000972312700469,-0.0059337988495826,0.0,0.0,0.0,-0.0061150887049734,60.0,2.074218273162842,-0.0,-6.445751665751231e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.121866605710238e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.60577162913978e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.094794273143634e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.60576580837369e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0004556556523311,285.0574035644531,294.1499938964844,288.3333435058594,283.30255126953125,290.5411071777344,288.6395263671875,285.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971951696556,2.584400693450561e-09,0.0009719491354189,-0.0058223879896104,0.0,0.0,0.0,-0.0060940110124647,60.0,2.060584545135498,-0.0,-6.440931343831835e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.118575690081344e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.602305362932384e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.092234591254964e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.602299542166293e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004554912447929,285.0578918457031,294.1499938964844,288.31500244140625,283.3006591796875,290.5219421386719,288.6263427734375,285.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971600820776,2.543374622021588e-09,0.0009715983178466,-0.0057148858904838,0.0,0.0,0.0,-0.006073672324419,60.0,2.04699444770813,-0.0,-6.436282262711758e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.115417196881026e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.59897952270694e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.089777500368655e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.59897370194085e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004553335020318,285.05841064453125,294.1499938964844,288.2966613769531,283.2987976074219,290.5028076171875,288.6132202148437,285.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712641476653,2.504007667880614e-09,0.0009712616447359,-0.0056117307394742,0.0,0.0,0.0,-0.0060541564598679,60.0,2.033444881439209,-0.0,-6.43182218595939e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.112374391406776e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.595775190973654e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.087411358952522e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.595769370207564e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0004551815218292,285.0589294433594,294.1499938964844,288.2783203125,283.2969665527344,290.4836730957031,288.60015869140625,285.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709398145787,2.466083115493234e-09,0.0009709373116493,-0.0055123553611338,0.0,0.0,0.0,-0.0060353553853929,60.0,2.0199313163757324,-0.0,-6.427526955121722e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.10948438104242e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.59273165790364e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.08516308804974e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.592726564733312e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0004550371377263,285.0594482421875,294.1499938964844,288.260009765625,283.2951354980469,290.46453857421875,288.587158203125,285.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706316632218,2.4300570444779623e-09,0.0009706292185001,-0.0054179541766643,0.0,0.0,0.0,-0.0060174958780407,60.0,2.0064611434936523,-0.0,-6.423448439818459e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.106738434638828e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.589840192347764e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.083027594489977e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.589835099177436e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004549000004772,285.0599670410156,294.1499938964844,288.2416687011719,283.2933654785156,290.4454345703125,288.57421875,285.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703389368951,2.3958295347625835e-09,0.000970336550381,-0.005328266415745,0.0,0.0,0.0,-0.0060005276463925,60.0,1.9930356740951536,-0.0,-6.419574560823095e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.10413873498328e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.587102249497548e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.081004878273234e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.587096428731456e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004547701100818,285.0605163574219,294.1499938964844,288.22332763671875,283.29156494140625,290.42633056640625,288.5613098144531,285.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700616938062,2.3634154633356275e-09,0.0009700593654997,-0.00524332979694,0.0,0.0,0.0,-0.0059844586066901,60.0,1.9796509742736816,-0.0,-6.415907449763837e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.101699833991006e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.58453383645974e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.079108036123216e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.584528743289412e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0004546482814475,285.06103515625,294.1499938964844,288.2049865722656,283.2898254394531,290.4072570800781,288.5484313964844,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698017383925,2.3330146703415267e-09,0.0009697993518784,-0.0051636691205203,0.0,0.0,0.0,-0.0059693874791264,60.0,1.966310739517212,-0.0,-6.412468422922758e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.099446469917892e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.582161874277516e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.077355985529721e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.582156053511426e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.000454535766039,285.06158447265625,294.1499938964844,288.1866760253906,283.2880554199219,290.38818359375,288.5355834960937,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695615153759,2.3049278041753496e-09,0.0009695591870695,-0.0050900708884,0.0,0.0,0.0,-0.0059554632753133,60.0,1.953016996383667,-0.0,-6.409292296893909e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.097330621443688e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.579933248460291e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.075710163917392e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.5799274276942e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004544300609268,285.0621032714844,294.1499938964844,288.1683349609375,283.2863464355469,290.3691101074219,288.52276611328125,285.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693358442746,2.278545796485787e-09,0.0009693335741758,-0.0050209402106702,0.0,0.0,0.0,-0.005942384712398,60.0,1.9397635459899905,-0.0,-6.406309438489188e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.095414861803874e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.57791562541388e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.074220047798008e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.57791053224355e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0004543343675322,285.0626525878906,294.1499938964844,288.1499938964844,283.2846069335937,290.3500366210937,288.5099182128906,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691315935924,2.254660902423211e-09,0.0009691293234936,-0.0049583530053496,0.0,0.0,0.0,-0.0059305438771843,60.0,1.9265486001968384,-0.0,-6.403610086636037e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.093833068618552e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.576250158715992e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,7.072989683365449e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.576244337949902e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004542553506325,285.0632019042969,294.1499938964844,288.130859375,283.2823181152344,290.3309936523437,288.4970397949219,285.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689628495834,2.2349344597216714e-09,0.0009689606376923,-0.0049066627398133,0.0,0.0,0.0,-0.0059207645244896,60.0,1.913159966468811,-0.0,-6.40138040353122e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.092742402572183e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.575101285008714e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.072141306707636e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.575095464242622e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004542008391581,285.0637512207031,294.1499938964844,288.1101989746094,283.2789306640625,290.3119201660156,288.4840087890625,285.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688464342616,2.221325345885816e-09,0.0009688442223705,-0.00487100193277,0.0,0.0,0.0,-0.0059140175580978,60.0,1.899248003959656,-0.0,-6.399842789051037e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.092101390706377e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.574426076142116e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.071642903611064e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.574420982971787e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004541688540484,285.0643310546875,294.1499938964844,288.0880432128906,283.27447509765625,290.2928466796875,288.47076416015625,285.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687779820524,2.213325966948787e-09,0.0009687757701613,-0.0048500401899218,0.0,0.0,0.0,-0.0059100515209138,60.0,1.8846769332885744,-0.0,-6.39893897869115e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.091899846680462e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.574214345775545e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.071485742926598e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.574208525009452e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0004541587841231,285.0648803710937,294.1499938964844,288.064453125,283.2690124511719,290.27374267578125,288.45721435546875,285.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687563288025,2.210799321389345e-09,0.0009687541169114,-0.0048434198834002,0.0,0.0,0.0,-0.0059087993577122,60.0,1.869368553161621,-0.0,-6.398653340511373e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.09215523279272e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.57448355620727e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.071684376569465e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.574477735441178e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004541715607047,285.0654602050781,294.1499938964844,288.0395202636719,283.2625732421875,290.2545471191406,288.4432678222656,285.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687833953648,2.2139665656339957e-09,0.0009687811834737,-0.0048517188988626,0.0,0.0,0.0,-0.0059103691019117,60.0,1.85321044921875,-0.0,-6.399011454050196e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.092844993574543e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.575208969181404e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.07222061464563e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.575203876011074e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004542059905361,285.0660095214844,294.1499938964844,288.0133056640625,283.2552185058594,290.2353210449219,288.4288330078125,285.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688566788099,2.2225381535179167e-09,0.0009688544087111,-0.0048741796053946,0.0,0.0,0.0,-0.0059146182611584,60.0,1.8362689018249512,-0.0,-6.399979923799037e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.0939603978768e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.576383308740331e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.073087908793241e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.576378215570004e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004542616952676,285.06658935546875,294.1499938964844,287.98583984375,283.2469482421875,290.2160339355469,288.41387939453125,285.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689753060229,2.2364146090581004e-09,0.0009689730941317,-0.0049105412326753,0.0,0.0,0.0,-0.0059214970096945,60.0,1.818566918373108,-0.0,-6.40154809161686e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.09551017684862e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.578016033628955e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.074294262565672e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.578010940458626e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004543391405604,285.0671691894531,294.1499938964844,287.9572448730469,283.2378234863281,290.1966552734375,288.3984069824219,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691403829492,2.2557142820289755e-09,0.0009691381128504,-0.0049611134454607,0.0,0.0,0.0,-0.0059310649521648,60.0,1.8002396821975708,-0.0,-6.403728747272909e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.097441943595186e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.58004966378212e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.07579602021724e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.58004457061179e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004544356488622,285.0677490234375,294.1499938964844,287.9275207519531,283.2279052734375,290.1772155761719,288.3821105957031,285.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693459141999,2.2797608245639367e-09,0.0009693436441011,-0.0050241248682141,0.0,0.0,0.0,-0.0059429854154586,60.0,1.781067967414856,-0.0,-6.406447283779927e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.099813178181648e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.582546772435308e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.077640475472435e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.582541679264978e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004545540723484,285.0683288574219,294.1499938964844,287.8967590332031,283.2172241210937,290.1576538085937,288.3651733398437,285.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984190329,2.3092843193239787e-09,0.0009695961489342,-0.0051014870405197,0.0,0.0,0.0,-0.00595762161538,60.0,1.7613379955291748,-0.0,-6.409784703009791e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.10264570848085e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.58552918746136e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.079842907842249e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.585524094291031e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.000454695575172,285.0689392089844,294.1499938964844,287.8650207519531,283.205810546875,290.1379699707031,288.3470153808594,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699001093395,2.344558325262369e-09,0.000969897781033,-0.0051939180120825,0.0,0.0,0.0,-0.0059751085937023,60.0,1.7407904863357544,-0.0,-6.413774400471084e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.105876233661549e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.588931425241752e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.082356023602188e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.588926332071424e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0004548569268081,285.06951904296875,294.1499938964844,287.8323974609375,283.1937255859375,290.1181640625,288.3279113769531,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702441166155,2.384789032916501e-09,0.000970241788309,-0.0052993367426097,0.0,0.0,0.0,-0.0059950524009764,60.0,1.7197247743606567,-0.0,-6.418325426693627e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.109435632126406e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.59267999860458e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,7.085124525474384e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.592674905434252e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.000455034780316,285.07012939453125,294.1499938964844,287.7989196777344,283.18096923828125,290.0982360839844,288.3079833984375,285.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706232813186,2.429125123271092e-09,0.0009706208365969,-0.0054155127145349,0.0,0.0,0.0,-0.0060170316137373,60.0,1.6982351541519165,-0.0,-6.423343279493565e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.113545820582658e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.597007738193496e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.088320853654295e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.597002645023168e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004552400496322,285.0707397460937,294.1499938964844,287.7646484375,283.16766357421875,290.0781555175781,288.2866516113281,285.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710610029287,2.480311511732225e-09,0.000971058558207,-0.0055496394634246,0.0,0.0,0.0,-0.0060424068942666,60.0,1.67613685131073,-0.0,-6.429138466046426e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.11792740225792e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.601621422916652e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,7.091728912200779e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.601617057342082e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0004554589395411,285.07135009765625,294.1499938964844,287.72967529296875,283.1537780761719,290.0579833984375,288.2644348144531,285.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.5348840804184647e-09,0.0009715252090245,-0.0056926384568214,0.0,0.0,0.0,-0.0060694608837366,60.0,1.653683304786682,-0.0,-6.435320187847537e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.122805931838228e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.606758976588026e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.095523324096575e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.606753883417696e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004557026259135,285.07196044921875,294.1499938964844,287.6940612792969,283.139404296875,290.03765869140625,288.2408142089844,285.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.5956488070022488e-09,0.0009720447706058,-0.0058518620207905,0.0,0.0,0.0,-0.0060995845124125,60.0,1.630752682685852,-0.0,-6.442206768042524e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.12808536668308e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.612319263396785e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.09962987457402e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.612314170226456e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0004559663648251,285.07257080078125,294.1499938964844,287.6578369140625,283.12457275390625,290.0171813964844,288.2159729003906,285.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726097923703,2.6614146442227593e-09,0.0009726071148179,-0.0060241902247071,0.0,0.0,0.0,-0.0061321873217821,60.0,1.607453227043152,-0.0,-6.449663914054328e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.133778075920418e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.61831392487511e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.104057294782251e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.61830883170478e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004562507383525,285.0731811523437,294.1499938964844,287.62109375,283.1093139648437,289.9966125488281,288.1900329589844,285.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732161997817,2.7323234785825434e-09,0.0009732134640216,-0.006209994200617,0.0,0.0,0.0,-0.0061673400923609,60.0,1.5838440656661987,-0.0,-6.457709389451338e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.139865869656204e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.624724043533206e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.1087917604018e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.624718950362876e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004565548151731,285.07379150390625,294.1499938964844,287.5838928222656,283.0936889648437,289.975830078125,288.162353515625,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738646331243,2.808147936406158e-09,0.0009738618391565,-0.0064086783677339,0.0,0.0,0.0,-0.006204929202795,60.0,1.5598410367965698,-0.0,-6.466317614695073e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.14635238586925e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.6315547125414e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,7.113837637007236e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.631550346966832e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004568788572214,285.0744323730469,294.1499938964844,287.5462951660156,283.07769775390625,289.9549255371094,288.1334533691406,285.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745556744746,2.88895285471824e-09,0.0009745528222993,-0.0066204112954437,0.0,0.0,0.0,-0.0062449877150356,60.0,1.5356128215789795,-0.0,-6.475498537383828e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.153218707069756e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.638784831622615e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.119177462300286e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.638780466048048e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0004572218167595,285.0750732421875,294.1499938964844,287.50836181640625,283.0614624023437,289.933837890625,288.1026611328125,285.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975287053734,2.97447755315261e-09,0.0009752840851433,-0.0068445112556219,0.0,0.0,0.0,-0.006287386175245,60.0,1.511095404624939,-0.0,-6.485222314722705e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.160448826150969e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.124801049940288e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.646394028095528e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0004575829952955,285.07568359375,294.1499938964844,287.4701538085937,283.04498291015625,289.91259765625,288.0705261230469,285.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.486419439315796,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.16808858164586e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.65444414759986e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,7.130743324523792e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.654439782025293e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004579646338243,285.0763244628906,294.1499938964844,287.4317626953125,283.0282897949219,289.8911437988281,288.03631591796875,285.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768712334334,3.159714045963824e-09,0.0009768680902197,-0.0073298807255923,0.0,0.0,0.0,-0.0063792159780859,60.0,1.4615432024002075,-0.0,-6.506307670406386e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.176023013424128e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.662799129728228e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.13691406417638e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.66279476415366e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004583609697874,285.07696533203125,294.1499938964844,287.3931884765625,283.0114440917969,289.8695068359375,288.0005798339844,285.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777165250852,3.2585509845972638e-09,0.0009777132654562,-0.0075888587161898,0.0,0.0,0.0,-0.006428213790059,60.0,1.436566948890686,-0.0,-6.517571904396391e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.184201917378232e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.671411680756135e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.143275433918461e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.671406587585808e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004587695002555,285.07763671875,294.1499938964844,287.3545837402344,282.9945068359375,289.8477478027344,287.9635314941406,285.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360428824095152e-09,0.0009785844013094,-0.0078558027744293,0.0,0.0,0.0,-0.0064787189476192,60.0,1.411511778831482,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.192719153361396e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.68038075370714e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.149900193326175e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.680376388132572e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.000459194969153,285.0782775878906,294.1499938964844,287.31591796875,282.9775085449219,289.8258056640625,287.92486572265625,285.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466531950380158e-09,0.0009794917423278,-0.008133815601468,0.0,0.0,0.0,-0.0065313186496496,60.0,1.3864043951034546,-0.0,-6.541307584484457e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
