time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270420,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.201461944030598e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.689587750472128e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.156700303312391e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.68958338489756e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004596317012328,285.07891845703125,294.1499938964844,287.27734375,282.96051025390625,289.8037109375,287.88482666015625,285.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980426557362,3.5754441629620715e-09,0.0009804230649024,-0.0084191877394914,0.0,0.0,0.0,-0.0065853111445903,60.0,1.3612802028656006,-0.0,-6.553754872129502e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.163670670706779e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.699020301923156e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004600793763529,285.07958984375,294.1499938964844,287.2388610839844,282.94354248046875,289.781494140625,287.8436279296875,285.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085081693908e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.3361738920211792,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.219584171660244e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.708670404506849e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.170794560806826e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.70866603893228e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0004605369176715,285.08026123046875,294.1499938964844,287.2005615234375,282.9266357421875,289.759033203125,287.8007202148437,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823571890592,3.801190029406598e-09,0.0009823534637689,-0.0090106800198555,0.0,0.0,0.0,-0.006697223521769,60.0,1.3111406564712524,-0.0,-6.579590916544475e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.718442015582696e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.178011583164334e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0004610004252754,285.0809020996094,294.1499938964844,287.1625061035156,282.9098815917969,289.7364501953125,287.7567443847656,285.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916781121660051e-09,0.0009833418298512,-0.0093135451897978,0.0,0.0,0.0,-0.0067545268684625,60.0,1.286194920539856,-0.0,-6.592839696395458e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.23823899938725e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.728315490065144e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.18530427548103e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.728311124490574e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004614687932189,285.0815734863281,294.1499938964844,287.124755859375,282.8932800292969,289.7137145996094,287.7116394042969,285.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843446314334,4.033583245188765e-09,0.0009843406733125,-0.0096195815131068,0.0,0.0,0.0,-0.0068124309182167,60.0,1.2613669633865356,-0.0,-6.60624124293463e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0004619406536221,285.0822448730469,294.1499938964844,287.0873718261719,282.8768920898437,289.6908264160156,287.665771484375,285.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151259780371674e-09,0.0009853469673544,-0.009927905164659,0.0,0.0,0.0,-0.0068707684986293,60.0,1.2366868257522583,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.257157216779888e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.748237062012775e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.200018444564193e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.748232696438208e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004624137945938,285.0829467773437,294.1499938964844,287.0504150390625,282.8608093261719,289.66778564453125,287.618896484375,285.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863602463155,4.269253395250416e-09,0.0009863559389486,-0.01023705676198,0.0,0.0,0.0,-0.0069292630068957,60.0,1.2122735977172852,-0.0,-6.633322158222654e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.75820075836964e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0004628864408005,285.0836181640625,294.1499938964844,287.0139465332031,282.8450012207031,289.64459228515625,287.5714111328125,285.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.3871217769719806e-09,0.000987363862805,-0.0105458777397871,0.0,0.0,0.0,-0.006987695582211,60.0,1.1880885362625122,-0.0,-6.64688712959105e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.2760514235124e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.768133895704524e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.21471369615756e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.768129530129954e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004633576318155,285.08428955078125,294.1499938964844,286.9780578613281,282.82958984375,289.62127685546875,287.5234375,285.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.5046268937198874e-09,0.0009883686434477,-0.0108537441119551,0.0,0.0,0.0,-0.0070459484122693,60.0,1.1641554832458496,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.285403211833908e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.77798190433532e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.221987470984459e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.77797681116499e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004638247482944,285.0849914550781,294.1499938964844,286.9428100585937,282.8145751953125,289.5978088378906,287.4751281738281,285.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893694659695,4.621123483872225e-09,0.0009893648093566,-0.0111589645966887,0.0,0.0,0.0,-0.0071037006564438,60.0,1.1405770778656006,-0.0,-6.673858621297768e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.294677147408947e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.787746967049316e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,7.229200127767399e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.787742601474748e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004642879939638,285.0856628417969,294.1499938964844,286.9082336425781,282.800048828125,289.5742492675781,287.4266357421875,285.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903574828058,4.7366497391010415e-09,0.0009903527097776,-0.0114616397768259,0.0,0.0,0.0,-0.0071609723381698,60.0,1.117330551147461,-0.0,-6.687194797905249e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.30383612285368e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,7.236323290271685e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.797387610888109e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004647455061785,285.0863647460937,294.1499938964844,286.8743896484375,282.7859802246094,289.5505676269531,287.378173828125,285.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850745138895718e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175343520939,60.0,1.0944467782974243,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.312844485975802e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.80687837000005e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.243330037454143e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.80687400442548e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004651954805012,285.0870666503906,294.1499938964844,286.8414001464844,282.77252197265625,289.5267639160156,287.32989501953125,285.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922930039465,4.962965594046409e-09,0.0009922879980877,-0.0120545709505677,0.0,0.0,0.0,-0.0072731669060885,60.0,1.0721590518951416,-0.0,-6.713358402521409e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.321722609456629e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004656389937736,285.0877685546875,294.1499938964844,286.80926513671875,282.7596435546875,289.5028686523437,287.281982421875,285.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073568232205616e-09,0.0009932337561622,-0.0123443379998207,0.0,0.0,0.0,-0.0073279975913465,60.0,1.0503411293029783,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.330487955594435e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.825457527767868e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.257053221110255e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.825453162193298e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.000466076831799,285.0884704589844,294.1499938964844,286.778076171875,282.7474060058594,289.4789123535156,287.2344055175781,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994172762148,5.1827586666775005e-09,0.0009941675234586,-0.012630402110517,0.0,0.0,0.0,-0.0073821283876895,60.0,1.028934359550476,-0.0,-6.738816438200956e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.339064126834272e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.834488446358593e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.834484080784024e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004665052110794,285.08917236328125,294.1499938964844,286.7478942871094,282.73590087890625,289.4548645019531,287.1873474121094,285.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289590099266661e-09,0.0009950810344889,-0.0129102831706404,0.0,0.0,0.0,-0.0074350889772176,60.0,1.0080622434616089,-0.0,-6.751207592969878e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.347461309516802e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.84333164524287e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,7.270254718605429e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.8433272796683e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004669247136916,285.08990478515625,294.1499938964844,286.71881103515625,282.7251281738281,289.43072509765625,287.1412658691406,285.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995981041342,5.394202862163411e-09,0.0009959755698218,-0.0131843481212854,0.0,0.0,0.0,-0.0074869501404464,60.0,0.9880539178848268,-0.0,-6.763352899952224e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.355697693536058e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.852005314314738e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.276660471688956e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.85200094874017e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.000467336125439,285.0906066894531,294.1499938964844,286.6908264160156,282.71514892578125,289.40655517578125,287.0960388183594,285.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968584636226,5.496806565474799e-09,0.0009968529921025,-0.0134531473740935,0.0,0.0,0.0,-0.0075378157198429,60.0,0.9686487317085266,-0.0,-6.77527580705828e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.363764547742905e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.860499994829296e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.282934529939666e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.860495629254729e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004677390970755,285.0913391113281,294.1499938964844,286.6640625,282.7060546875,289.38232421875,287.0517578125,285.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.5972964041473006e-09,0.0009977123700082,-0.0137164052575826,0.0,0.0,0.0,-0.0075876330956816,60.0,0.9498944878578186,-0.0,-6.786962813976062e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.371613850817084e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.86876548267901e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.289039785973728e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.86876111710444e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004681311838794,285.092041015625,294.1499938964844,286.6385498046875,282.6978454589844,289.3580627441406,287.0086975097656,285.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985541692003,5.695077298639717e-09,0.0009985484648495,-0.013972564600408,0.0,0.0,0.0,-0.0076361070387065,60.0,0.931972861289978,-0.0,-6.798344287517466e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.379252878716215e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.87680978141725e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.294980605365708e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.876805415842682e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004685127642005,285.0927734375,294.1499938964844,286.6143798828125,282.6905822753906,289.33380126953125,286.966796875,285.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993679122999,5.790234514080339e-09,0.0009993622079491,-0.0142218470573425,0.0,0.0,0.0,-0.0076832808554172,60.0,0.914817750453949,-0.0,-6.809429464738059e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.386635065311566e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.884583414532244e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,7.300722791114822e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.884579048957676e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004688815097324,285.093505859375,294.1499938964844,286.59161376953125,282.684326171875,289.3095092773437,286.9259338378906,285.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001544142141,5.8821947312992515e-09,0.0010001484770327,-0.0144627522677183,0.0,0.0,0.0,-0.0077288695611059,60.0,0.898383378982544,-0.0,-6.820151554620679e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.393798973178492e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.89212712738663e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.306294719455764e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.89212276181206e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004692393704317,285.0942077636719,294.1499938964844,286.5702819824219,282.6791076660156,289.28521728515625,286.88677978515625,285.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9714380107322995e-09,0.0010009116958826,-0.0146965375170111,0.0,0.0,0.0,-0.0077731115743517,60.0,0.883029580116272,-0.0,-6.830563847870509e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.400629642186686e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.899320139084013e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.311606896109879e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.899315773509444e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.00046958058374,285.0949401855469,294.1499938964844,286.55047607421875,282.6750183105469,289.2609558105469,286.84893798828125,285.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056526835607201e-09,0.001001639291644,-0.0149194383993744,0.0,0.0,0.0,-0.0078152939677238,60.0,0.8684898018836975,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.40709069254808e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.906123887049034e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,7.316632400033996e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.906119521474466e-05,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004699033161159,285.0956726074219,294.1499938964844,286.5322265625,282.67205810546875,289.2367248535156,286.813232421875,285.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023337090387,6.137008234929908e-09,0.0010023275390267,-0.0151302674785256,0.0,0.0,0.0,-0.0078551918268203,60.0,0.8552173972129822,-0.0,-6.849904110595163e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.413217048859224e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.912574751069768e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.321397424675524e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.912571113090962e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004702093428932,285.096435546875,294.1499938964844,286.5156555175781,282.6703186035156,289.2125244140625,286.7789611816406,285.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.213323633375012e-09,0.0010029801633208,-0.0153301805257797,0.0,0.0,0.0,-0.0078930249437689,60.0,0.8427852392196655,-0.0,-6.858827106270837e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.418849367648364e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.918506111716852e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.325778278755024e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.918502473738045e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0004704906896222,285.09716796875,294.1499938964844,286.50079345703125,282.6698303222656,289.1884155273437,286.7467956542969,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035863379016,6.283484843550013e-09,0.0010035800514742,-0.015513970516622,0.0,0.0,0.0,-0.0079278070479631,60.0,0.8315605521202087,-0.0,-6.867036006497075e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.424053132534028e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.923985635396092e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.329825166380033e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.923981997417286e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.000470750615932,285.097900390625,294.1499938964844,286.4877014160156,282.6706237792969,289.16436767578125,286.7162170410156,285.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041407076641,6.348303216441309e-09,0.0010041344212368,-0.015683764591813,0.0,0.0,0.0,-0.0079599404707551,60.0,0.8212771415710449,-0.0,-6.874623892372257e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.428616613149644e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.92879140540026e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,7.333374378504232e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.928787767421454e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.000470978586236,285.0986633300781,294.1499938964844,286.4764404296875,282.6727905273437,289.14044189453125,286.6879577636719,285.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046268580481,6.405146191212907e-09,0.0010046204552054,-0.0158326644450426,0.0,0.0,0.0,-0.0079881204292178,60.0,0.8123804926872253,-0.0,-6.881281677806328e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.4326889666263e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.933080582413822e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.336542330449447e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.933076216839254e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004711820220109,285.0993957519531,294.1499938964844,286.46710205078125,282.67633056640625,289.1166076660156,286.66143798828125,285.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050607379525,6.455875389832499e-09,0.0010050543351098,-0.0159655474126338,0.0,0.0,0.0,-0.0080132689327001,60.0,0.804492712020874,-0.0,-6.887226788876434e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.435990068595856e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.936555579770356e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.339109288295731e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.93655194179155e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0004713468952104,285.10015869140625,294.1499938964844,286.459716796875,282.6813659667969,289.0929260253906,286.6372375488281,285.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054124286398,6.49698339572069e-09,0.0010054059093818,-0.0160732306540012,0.0,0.0,0.0,-0.0080336481332778,60.0,0.7979996800422668,-0.0,-6.892045689710359e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.43867926253006e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.939388110069558e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.341201126109809e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.939384472090752e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004714812675956,285.10089111328125,294.1499938964844,286.454345703125,282.6878967285156,289.0693664550781,286.61480712890625,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056989267468,6.5304832652657305e-09,0.0010056924074888,-0.0161609817296266,0.0,0.0,0.0,-0.0080502554774284,60.0,0.7926098704338074,-0.0,-6.89597356995364e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.440489520784467e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.941294410964474e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.342609023908153e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.941290045389906e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.000471571664093,285.1016540527344,294.1499938964844,286.4511108398437,282.6959533691406,289.0460205078125,286.5948791503906,285.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058917105197,6.5530199044872014e-09,0.0010058851912617,-0.0162200145423412,0.0,0.0,0.0,-0.008061428554356,60.0,0.7887637615203857,-0.0,-6.898617499473404e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.441615839023144e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.942480392055586e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,7.343485049204901e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.942476026481016e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004716279217973,285.1024169921875,294.1499938964844,286.45001220703125,282.70562744140625,289.0228271484375,286.57684326171875,285.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.567036692217698e-09,0.0010060050990432,-0.0162567310035228,0.0,0.0,0.0,-0.0080683771520853,60.0,0.786067008972168,-0.0,-6.900261695363953e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.442120062885806e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.94301153696142e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.343877223320305e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.943007898982614e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004716531548183,285.1031494140625,294.1499938964844,286.45001220703125,282.7159729003906,288.9998474121094,286.5611572265625,285.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060652857646,6.5733112286636705e-09,0.0010060587665066,-0.0162731669843196,0.0,0.0,0.0,-0.0080714877694845,60.0,0.7846957445144653,-0.0,-6.900997817638199e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.442431473871692e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.94333895505406e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.344119512708858e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.943335317075253e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004716686962638,285.1039123535156,294.1499938964844,286.45001220703125,282.7259521484375,288.9770812988281,286.54736328125,285.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006098347716,6.577174360700155e-09,0.001006091828458,-0.0162832867354154,0.0,0.0,0.0,-0.0080734035000205,60.0,0.7839095592498779,-0.0,-6.901451143903614e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.442550799576566e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.943464829120784e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.344211917370558e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.943460463546216e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004716746334452,285.10467529296875,294.1499938964844,286.45001220703125,282.7356262207031,288.9544677734375,286.5350952148437,285.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061109205707,6.578643407806339e-09,0.0010061044013127,-0.0162871349602937,0.0,0.0,0.0,-0.0080741317942738,60.0,0.7833899855613708,-0.0,-6.901623095245668e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.34414643375203e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0004716704133898,285.1054382324219,294.1499938964844,286.45001220703125,282.7449645996094,288.9320678710937,286.5242614746094,285.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843465805053,0.0,0.0,0.0,-0.008073603734374,60.0,0.782982587814331,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.442187001695856e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.94308211375028e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.343928882619366e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.94307774817571e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0004716565017588,285.106201171875,294.1499938964844,286.45001220703125,282.75396728515625,288.9098815917969,286.514892578125,285.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7826321721076965,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
