time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.34311974560842e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.838757978286594e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.266875036293641e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.838755067903548e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004667079192586,285.13739013671875,294.1499938964844,286.45001220703125,282.9143371582031,288.1700439453125,286.4504699707031,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.007459757849574,60.0,0.7644107937812805,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.340579708805308e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.83608333626762e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,7.26489961380139e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.836080425884576e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004665810556616,285.1381530761719,294.1499938964844,286.45001220703125,282.91485595703125,288.15484619140625,286.450439453125,285.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7639764547348022,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.338142263004556e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.833517106017098e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,7.263004226842895e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.833514195634052e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0004664593143388,285.1389465332031,294.1499938964844,286.45001220703125,282.9153137207031,288.1397705078125,286.45037841796875,285.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949820814654,5.277317249863245e-09,0.0009949767263606,-0.0128781292587518,0.0,0.0,0.0,-0.007429008372128,60.0,0.7635510563850403,-0.0,-6.749783665327413e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.33581468416378e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004663430445361,285.1397399902344,294.1499938964844,286.45001220703125,282.9156799316406,288.12481689453125,286.4503479003906,285.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7631344795227051,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.33360424824059e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.828738257056102e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,7.259474659804255e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.828735346673056e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0004662326537072,285.1405029296875,294.1499938964844,286.45001220703125,282.9159545898437,288.1100158691406,286.4503173828125,285.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944983758032,5.22076026854279e-09,0.0009944931371137,-0.0127299595624208,0.0,0.0,0.0,-0.0074009704403579,60.0,0.7627288699150085,-0.0,-6.743222513705406e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,7.257849938469008e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.826535824686287e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004661282873712,285.14129638671875,294.1499938964844,286.45001220703125,282.9161376953125,288.0953369140625,286.4502868652344,285.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7623328566551208,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.329558088211344e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.824476728681476e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,7.256327080540359e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.824473818298428e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004660304985009,285.1420593261719,294.1499938964844,286.45001220703125,282.916259765625,288.080810546875,286.45025634765625,285.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940669406205,5.1703219483556495e-09,0.0009940618183463,-0.0125978197902441,0.0,0.0,0.0,-0.0073759658262133,60.0,0.761948823928833,-0.0,-6.737374746990099e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0004659393744077,285.1428527832031,294.1499938964844,286.45001220703125,282.91632080078125,288.0663757324219,286.4502258300781,285.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7615752220153809,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.326052531832828e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.8207856353838e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.253600779222324e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.820782725000754e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004658554098568,285.1436462402344,294.1499938964844,286.45001220703125,282.91632080078125,288.0520935058594,286.4501953125,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936933638527,5.126634672336649e-09,0.0009936882415786,-0.0124833639711141,0.0,0.0,0.0,-0.0073543079197406,60.0,0.7612146735191345,-0.0,-6.732310708912338e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0004657787212636,285.1444091796875,294.1499938964844,286.45001220703125,282.916259765625,288.0379638671875,286.4501953125,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7608653903007507,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.323137783212589e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.817715908866376e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.251333590829745e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.81771299848333e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004657098033931,285.14520263671875,294.1499938964844,286.45001220703125,282.9161376953125,288.02392578125,286.4501647949219,285.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902988490975085e-09,0.0009933775290846,-0.0123881697654724,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7605301737785339,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.321914694737644e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.25038189557381e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.81642515398562e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004656487144529,285.1459655761719,294.1499938964844,286.45001220703125,282.9159545898437,288.0100402832031,286.4501647949219,285.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,0.7602077126502991,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.320858953287824e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.815316298045218e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,7.24956116755493e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.815313387662172e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004655959783121,285.1467590332031,294.1499938964844,286.45001220703125,282.9157409667969,287.99627685546875,286.4501342773437,285.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931395761668,5.061888241897351e-09,0.000993134570308,-0.0123137366026639,0.0,0.0,0.0,-0.0073222103528678,60.0,0.7598991990089417,-0.0,-6.724810219793653e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.814376971917228e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0004655515658669,285.14752197265625,294.1499938964844,286.45001220703125,282.9154968261719,287.98260498046875,286.4501342773437,285.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7596036791801453,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.319259697804227e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.813631913857536e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,7.248316978802904e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.81362973107025e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0004655160882975,285.1483154296875,294.1499938964844,286.45001220703125,282.91522216796875,287.9690856933594,286.4501037597656,285.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929690277203,5.041945971839823e-09,0.0009929640218615,-0.0122614912688732,0.0,0.0,0.0,-0.007312323898077,60.0,0.7593242526054382,-0.0,-6.722500955902433e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004654892545659,285.1490783691406,294.1499938964844,286.45001220703125,282.9149169921875,287.9556884765625,286.4501037597656,285.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035239780681877e-09,0.0009929066291078,-0.012243921868503,0.0,0.0,0.0,-0.0073089995421469,60.0,0.7590582370758057,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.31827598833479e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.812595817493276e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.247552275657654e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.81259363470599e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0004654669610317,285.1498718261719,294.1499938964844,286.45001220703125,282.9145202636719,287.9423828125,286.4501037597656,285.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928640211001,5.029670901990357e-09,0.0009928590152412,-0.0122293317690491,0.0,0.0,0.0,-0.0073062386363744,60.0,0.7588067054748535,-0.0,-6.721079159888177e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004654434451367,285.150634765625,294.1499938964844,286.45001220703125,282.9140014648437,287.92919921875,286.4500732421875,285.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7585610747337341,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.317312651546672e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.811581549001858e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.246802852023393e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.811579366214572e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0004654188524,285.15142822265625,294.1499938964844,286.45001220703125,282.913330078125,287.9161682128906,286.4500732421875,285.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927612263709,5.017654736150234e-09,0.000992756220512,-0.012197851203382,0.0,0.0,0.0,-0.0073002818971872,60.0,0.7583181262016296,-0.0,-6.71968791721156e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.316800424130632e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.8110394901596e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.000465393270133,285.1521911621094,294.1499938964844,286.45001220703125,282.9125061035156,287.9032287597656,286.4500732421875,285.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7580751180648804,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.316267096437514e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.810480696614832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,7.245989399962127e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.810477786231786e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004653666110243,285.1529846191406,294.1499938964844,286.45001220703125,282.9115600585937,287.8904113769531,286.4500732421875,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7578312754631042,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.315713396063074e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.809897892409936e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.245558663271368e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.80989498202689e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0004653389623854,285.1537475585937,294.1499938964844,286.45001220703125,282.91046142578125,287.877685546875,286.4500427246094,285.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7575865387916565,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.315140050603075e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.809293987927958e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.245112647069618e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.809291077544911e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004653103242162,285.1545104980469,294.1499938964844,286.45001220703125,282.90924072265625,287.8651123046875,286.4500427246094,285.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925294434651,4.990548418959406e-09,0.0009925244376063,-0.0121268350630998,0.0,0.0,0.0,-0.0072868438437581,60.0,0.7573407292366028,-0.0,-6.716550160490442e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.31454633246176e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.8086689831689e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.000465280667413,285.1553039550781,294.1499938964844,286.45001220703125,282.90789794921875,287.85260009765625,286.4500427246094,285.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7570939064025879,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.313932969234884e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.808022150537e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.244174048537388e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.808019967749716e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004652500210795,285.15606689453125,294.1499938964844,286.45001220703125,282.9064025878906,287.8402404785156,286.4500427246094,285.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924006881192,4.97549024203181e-09,0.0009923956822603,-0.0120873842388391,0.0,0.0,0.0,-0.0072793788276612,60.0,0.7568457722663879,-0.0,-6.714807199159625e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0004652184143196,285.1568298339844,294.1499938964844,286.45001220703125,282.90478515625,287.8279724121094,286.4500427246094,285.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7565966844558716,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.312647307524458e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.806668094825e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.243173604365438e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.806665912037717e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0004651857889257,285.1576232910156,294.1499938964844,286.45001220703125,282.9030456542969,287.8158264160156,286.4500427246094,285.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922635508701,4.959455512931754e-09,0.0009922585450112,-0.0120453741401433,0.0,0.0,0.0,-0.0072714299894869,60.0,0.7563462853431702,-0.0,-6.712951972076553e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,7.24265119060874e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.805958688957615e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.000465152261313,285.15838623046875,294.1499938964844,286.45001220703125,282.90118408203125,287.80377197265625,286.4500427246094,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7560948729515076,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.31128452066332e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.805233275983484e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,7.242113497341052e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.805231093196198e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0004651177441701,285.1591491699219,294.1499938964844,286.45001220703125,282.8992004394531,287.7918395996094,286.4500427246094,285.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921182645484,4.9424624393168415e-09,0.0009921132586896,-0.0120008550584316,0.0,0.0,0.0,-0.0072630057111382,60.0,0.7558422088623047,-0.0,-6.710985900326706e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.804486762732267e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.804483852349222e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,0.0004650822957046,285.159912109375,294.1499938964844,286.45001220703125,282.8970947265625,287.7799987792969,286.45001220703125,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7555885314941406,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.309846791438758e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.803719149203972e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,7.240995182655752e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.803716966416688e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0004650459159165,285.16070556640625,294.1499938964844,286.45001220703125,282.8948669433594,287.7682800292969,286.45001220703125,285.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.755333662033081,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.309099550591782e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.802932618185878e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.24041456123814e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.802930435398594e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0004650086048059,285.1614685058594,294.1499938964844,286.45001220703125,282.8925170898437,287.7566833496094,286.45001220703125,285.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294831529259,0.0,0.0,0.0,-0.0072495006024837,60.0,0.755077600479126,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.308335575042292e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.802127897273748e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,7.239820115501061e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.802125714486464e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0004649704205803,285.1622314453125,294.1499938964844,286.45001220703125,282.8900756835937,287.7451477050781,286.45001220703125,285.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918037103489,4.905689188205997e-09,0.0009917988209053,-0.0119045116007328,0.0,0.0,0.0,-0.0072447755374014,60.0,0.7548205852508545,-0.0,-6.706731880967709e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.307552682003006e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.239211117848754e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.801301348488778e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.000464931334136,285.1629943847656,294.1499938964844,286.45001220703125,282.88751220703125,287.7337341308594,286.45001220703125,285.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7545625567436218,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.306752326665446e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.80046097538434e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,7.23858829587698e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.800458065001294e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,0.000464891345473,285.16375732421875,294.1499938964844,286.45001220703125,282.88482666015625,287.722412109375,286.45001220703125,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916349081322,4.885948090560532e-09,0.0009916300186887,-0.0118527915328741,0.0,0.0,0.0,-0.007234988734126,60.0,0.7543032169342041,-0.0,-6.704448196614976e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.305934509029612e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.79959950200282e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.2379523771815e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.799597319215536e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.000464850483695,285.1645202636719,294.1499938964844,286.45001220703125,282.8820495605469,287.711181640625,286.45001220703125,285.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7540428638458252,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.305098501499742e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.798719838727266e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.237302634166554e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.79871692834422e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004648087488021,285.165283203125,294.1499938964844,286.45001220703125,282.879150390625,287.7000732421875,286.45001220703125,285.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991458655335,4.8653334694392925e-09,0.0009914537658914,-0.011798782274127,0.0,0.0,0.0,-0.0072247693315148,60.0,0.7537813782691956,-0.0,-6.702065036279238e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.304247214458884e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.797822713153435e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.236639794427902e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.797820530366153e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.000464766199002,285.1660461425781,294.1499938964844,286.45001220703125,282.87615966796875,287.6890563964844,286.45001220703125,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7535188794136047,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.303377737523988e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.796906670089812e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.235963857965544e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.796904487302528e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.000464722776087,285.16680908203125,294.1499938964844,286.45001220703125,282.8730773925781,287.6781311035156,286.45001220703125,285.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912750683724,4.843873302462498e-09,0.0009912701789289,-0.0117425583302974,0.0,0.0,0.0,-0.007214130833745,60.0,0.7532552480697632,-0.0,-6.699583821045962e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
