time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277440,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.302492981078105e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.795975347515196e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.235275552375242e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.795973164727911e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.0004646785964723,285.1675720214844,294.1499938964844,286.45001220703125,282.869873046875,287.6673278808594,286.45001220703125,285.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7529906630516052,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.301590762333944e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.795025107450785e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,7.234574150061235e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.7950229246635e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004646335146389,285.1683349609375,294.1499938964844,286.45001220703125,282.8666076660156,287.6566162109375,286.45001220703125,285.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7527249455451965,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.300673991674556e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.79405958787538e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.233861106215045e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.794057405088096e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0004645877343136,285.1690979003906,294.1499938964844,286.45001220703125,282.8632202148437,287.64599609375,286.45001220703125,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7524582147598267,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.29974121390842e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.793077333597466e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.233135693240911e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.793075150810182e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0004645411390811,285.1698303222656,294.1499938964844,286.45001220703125,282.8597412109375,287.6354675292969,286.45001220703125,285.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908874053508,4.798535790939695e-09,0.0009908825159072,-0.011623777449131,0.0,0.0,0.0,-0.0071916552260518,60.0,0.7521905899047852,-0.0,-6.694343568369733e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.298793884227052e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.792080527404325e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,7.232398638734594e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.79207834461704e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0004644938453566,285.17059326171875,294.1499938964844,286.45001220703125,282.8561706542969,287.6250305175781,286.45001220703125,285.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7519221305847168,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.297831275034696e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.791066986508667e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.231649942696095e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.791064076125622e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004644457658287,285.1713562011719,294.1499938964844,286.45001220703125,282.8525085449219,287.6146850585937,286.45001220703125,285.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906837949529,4.774730388845683e-09,0.0009906790219247,-0.0115614095702767,0.0,0.0,0.0,-0.0071798535063862,60.0,0.7516525983810425,-0.0,-6.691593057439604e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.790038166102022e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,7.230890332721174e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.000464396958705,285.172119140625,294.1499938964844,286.45001220703125,282.8487548828125,287.6044311523437,286.45001220703125,285.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7513822317123413,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.29586312850006e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.788994066184388e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.23011908121407e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.788991883397102e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0004643474530894,285.1728515625,294.1499938964844,286.45001220703125,282.84490966796875,287.5942687988281,286.45001220703125,285.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904738981276,4.750195348179886e-09,0.0009904691250994,-0.0114971278235316,0.0,0.0,0.0,-0.0071676904335618,60.0,0.7511107325553894,-0.0,-6.688758702466657e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.294859046349302e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.787936141947284e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.229337643366307e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.78793395916e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0004642972489818,285.1736145019531,294.1499938964844,286.45001220703125,282.84100341796875,287.5841979980469,286.45001220703125,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7508385181427002,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.293840412283316e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.786863665794954e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,7.228546019177884e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.78686148300767e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.00046424640459,285.17437744140625,294.1499938964844,286.45001220703125,282.8370056152344,287.57421875,286.45001220703125,285.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902582969516,4.7249781864877605e-09,0.0009902535239234,-0.0114310598000884,0.0,0.0,0.0,-0.0071551892906427,60.0,0.7505652904510498,-0.0,-6.685846187792778e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.292809409089386e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,9.78577882051468e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.785776637727396e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.000464194919914,285.17510986328125,294.1499938964844,286.45001220703125,282.8329162597656,287.5643005371094,286.45001220703125,285.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7502913475036621,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.291766036767513e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.784679423319176e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,7.226932211779058e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.784677240531892e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004641427949536,285.1758728027344,294.1499938964844,286.45001220703125,282.8287658691406,287.55450439453125,286.45001220703125,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7500165104866028,-0.0,-6.682860487217114e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.290711022913456e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.78356838459149e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,7.226111483760178e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.783566201804206e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0004640900588128,285.1766052246094,294.1499938964844,286.45001220703125,282.82452392578125,287.5447998046875,286.45001220703125,285.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7497408986091614,-0.0,-6.681342057390793e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.289643639931457e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.7824442491401e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,7.225282024592161e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.782442793948576e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0004640367696993,285.1773681640625,294.1499938964844,286.45001220703125,282.8202209472656,287.53515625,286.45001220703125,285.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898109128698,4.672665365745843e-09,0.0009898062562569,-0.0112940017133951,0.0,0.0,0.0,-0.0071292556822299,60.0,0.7494646310806274,-0.0,-6.679806574538817e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.288566070608796e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.781309927348047e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.781307744560765e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0004639829276129,285.1781005859375,294.1499938964844,286.45001220703125,282.8158569335937,287.5256042480469,286.45001220703125,285.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7491876482963562,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.287477587349711e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.780163236428052e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.223596912808716e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.780161053640768e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0004639285616576,285.1788635253906,294.1499938964844,286.45001220703125,282.8114013671875,287.5161437988281,286.45001220703125,285.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895799448713,4.645658968627231e-09,0.0009895752882584,-0.0112232454121112,0.0,0.0,0.0,-0.0071158669888973,60.0,0.7489099502563477,-0.0,-6.676689423557036e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.286378917749973e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,9.779006359167396e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,7.222742715384811e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.779004176380111e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0004638737009372,285.1795959472656,294.1499938964844,286.45001220703125,282.806884765625,287.5067749023437,286.45001220703125,285.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7486316561698914,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.285270789405332e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.777839295566082e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.22188051440753e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.777837112778798e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0004638183163478,285.1803283691406,294.1499938964844,286.45001220703125,282.80230712890625,287.4974975585937,286.45001220703125,285.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893446695059,4.618152082969118e-09,0.000989340012893,-0.0111511787399649,0.0,0.0,0.0,-0.007102231029421,60.0,0.7483526468276978,-0.0,-6.673515429156397e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0004637625243049,285.1810607910156,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,285.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7480732202529907,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.283027611672878e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.775477519724518e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.220135739771649e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.775475336937234e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0004637062957044,285.18182373046875,294.1499938964844,286.45001220703125,282.79296875,287.4791564941406,286.45001220703125,285.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891056688502,4.590197555387476e-09,0.0009891010122373,-0.011077937670052,0.0,0.0,0.0,-0.0070883724838495,60.0,0.7477931380271912,-0.0,-6.670290986221519e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.28189474507235e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.774282079888508e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0004636496887542,285.1825561523437,294.1499938964844,286.45001220703125,282.7882080078125,287.4700927734375,286.45001220703125,285.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7475126385688782,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.280753874918446e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.77308300207369e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.218366954475641e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.773080819286406e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0004635927034541,285.18328857421875,294.1499938964844,286.45001220703125,282.78338623046875,287.4611511230469,286.45001220703125,285.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743202231824,60.0,0.747231662273407,-0.0,-6.667021779094284e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.279606456402688e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.771874465513974e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,7.217474922072142e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.77187228272669e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.000463535398012,285.1840209960937,294.1499938964844,286.45001220703125,282.7785339355469,287.4522705078125,286.45001220703125,285.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7469503283500671,-0.0,-6.665372609404585e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,9.27845321712084e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.770660108188169e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,7.216577796498314e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.770657925400884e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0004634777724277,285.18475341796875,294.1499938964844,286.45001220703125,282.7735900878906,287.4434509277344,286.45001220703125,285.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886178886517,4.5331720599506314e-09,0.0009886133484542,-0.0109285321086645,0.0,0.0,0.0,-0.0070601026527583,60.0,0.7466686367988586,-0.0,-6.663714913202058e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.769437747308984e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0004634198849089,285.1854858398437,294.1499938964844,286.45001220703125,282.76861572265625,287.4347229003906,286.45001220703125,285.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7463866472244263,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.276130003854632e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.76821393123828e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,7.214771176222712e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.768211748450994e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0004633617645595,285.18621826171875,294.1499938964844,286.45001220703125,282.7635803222656,287.42608642578125,286.45001220703125,285.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883702732622,4.5042205520928755e-09,0.00098836584948,-0.0108526786789298,0.0,0.0,0.0,-0.0070457500405609,60.0,0.7461044192314148,-0.0,-6.660377493972193e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.274962212657556e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.766982111614196e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0004633034113794,285.1869506835937,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7458219528198242,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.273790783481672e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.765750291990116e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,7.212951459223405e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.765748836798592e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004632449126802,285.18768310546875,294.1499938964844,286.45001220703125,282.7533874511719,287.40899658203125,286.45001220703125,285.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881209116429,4.475062542752539e-09,0.0009881164878606,-0.0107762841507792,0.0,0.0,0.0,-0.0070312949828803,60.0,0.7455393075942993,-0.0,-6.657016626832046e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,9.272616443922745e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.000463186239358,285.1884155273437,294.1499938964844,286.45001220703125,282.74822998046875,287.40057373046875,286.45001220703125,285.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7452566027641296,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.27143992157653e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.763275011209772e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,7.21112301107496e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.763272828422488e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004631274787243,285.1891174316406,294.1499938964844,286.45001220703125,282.7430419921875,287.3922424316406,286.45001220703125,285.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878703858703,4.445761536686632e-09,0.0009878659620881,-0.0106995152309536,0.0,0.0,0.0,-0.0070167696103453,60.0,0.7449737787246704,-0.0,-6.65364083829445e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.270261944038792e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.762032277649269e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0004630686307791,285.1898498535156,294.1499938964844,286.45001220703125,282.73779296875,287.38397216796875,286.45001220703125,285.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.744691014289856,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.269083238905296e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.760793182067572e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,7.209290197351947e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.760790999280287e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0004630097537301,285.1905822753906,294.1499938964844,286.45001220703125,282.7325134277344,287.3757629394531,286.45001220703125,285.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7444082498550415,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.267904533771798e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.759551903698592e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.208372699096799e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.759549720911308e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0004629508766811,285.1913146972656,294.1499938964844,286.45001220703125,282.7272033691406,287.3676452636719,286.45001220703125,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7441256046295166,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.2667258286383e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.758310625329614e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,7.207456656033173e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.758309170138092e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0004628919996321,285.1920166015625,294.1499938964844,286.45001220703125,282.72186279296875,287.3595886230469,286.45001220703125,285.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873679373413,4.387007646045049e-09,0.0009873635135591,-0.010545577853918,0.0,0.0,0.0,-0.0069876424968242,60.0,0.7438430786132812,-0.0,-6.646873629279072e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.757069346960634e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.0004628332098945,285.1927490234375,294.1499938964844,286.45001220703125,282.7164611816406,287.35162353515625,286.45001220703125,285.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.743560791015625,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.264374239137396e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.755834616953508e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.205627480288967e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.755832434166224e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0004627745365723,285.1934509277344,294.1499938964844,286.45001220703125,282.7110595703125,287.3437194824219,286.45001220703125,285.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871171787381,4.357694205481266e-09,0.0009871128713712,-0.0104687763378024,0.0,0.0,0.0,-0.0069731106050312,60.0,0.7432788014411926,-0.0,-6.643499261826946e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.26319698919542e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.75459479377605e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,7.204712164821103e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.754593338584527e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0004627157468348,285.1941833496094,294.1499938964844,286.45001220703125,282.70562744140625,287.3358764648437,286.45001220703125,285.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343024606612289e-09,0.0009869873756542,-0.0104303397238254,0.0,0.0,0.0,-0.006965837907046,60.0,0.7430006265640259,-0.0,-6.641810301744044e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.261895320378244e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,9.753223275765777e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.203699351521209e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.753221820574254e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0004626506997738,285.19488525390625,294.1499938964844,286.450439453125,282.7000427246094,287.3280944824219,286.4500427246094,285.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868530323728,4.3267953664383185e-09,0.0009868486085906,-0.0103878192603588,0.0,0.0,0.0,-0.0069577926769852,60.0,0.7428494095802307,-0.0,-6.639942284891731e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0004625755536835,285.19561767578125,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,285.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308046364087659e-09,0.0009866883046925,-0.0103386957198381,0.0,0.0,0.0,-0.0069484980776906,60.0,0.7429518699645996,-0.0,-6.637785077145963e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
