time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279780,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,9.258644422516228e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.749800665304063e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,7.20117095625028e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,9.74979848251678e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0004624883003998,285.1963195800781,294.1499938964844,286.45379638671875,282.6881103515625,287.3128356933594,286.45037841796875,285.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865065803751,4.286282884180537e-09,0.0009865022730082,-0.0102816745638847,0.0,0.0,0.0,-0.0069377091713249,60.0,0.7435015439987183,-0.0,-6.635281124545146e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.19966774340719e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.747764124767856e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.0004623918212018,285.197021484375,294.1499938964844,286.4566650390625,282.6817932128906,287.3052978515625,286.4507751464844,285.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862964507192,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7444952726364136,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.254584438167512e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.745524585014208e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.198012463049963e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.745523129822686e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0004622855049092,285.1977233886719,294.1499938964844,286.4602966308594,282.6752624511719,287.2978820800781,286.4514465332031,285.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235688688680739e-09,0.0009860696736723,-0.0101491147652268,0.0,0.0,0.0,-0.0069126272574067,60.0,0.7460666298866272,-0.0,-6.62946177953927e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.252296149497852e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,7.196232763817534e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.743113332660867e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.000462171214167,285.1984558105469,294.1499938964844,286.4646911621094,282.66851806640625,287.29058837890625,286.452392578125,285.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071728323378466e-09,0.000985825783573,-0.0100744012743234,0.0,0.0,0.0,-0.0068984911777079,60.0,0.748153805732727,-0.0,-6.626182624813738e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.249876893591136e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,9.740568202687427e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.194351928774267e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.740566019900145e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0004620503750629,285.1991577148437,294.1499938964844,286.4697570800781,282.6615905761719,287.2834167480469,286.45361328125,285.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855722310021,4.177031165397693e-09,0.0009855680400505,-0.0099954269826412,0.0,0.0,0.0,-0.0068835481069982,60.0,0.7506763339042664,-0.0,-6.62271801843417e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,7.19237796147354e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.737894288264216e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0004619236569851,285.1998596191406,294.1499938964844,286.4755249023437,282.6545104980469,287.2763061523437,286.4551086425781,285.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7536069750785828,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.244701504940168e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.735117782838644e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.19032614142634e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.73511632764712e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.000461791845737,285.2005615234375,294.1499938964844,286.48193359375,282.6472473144531,287.26934814453125,286.4570007324219,285.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850206552073,4.112540974432477e-09,0.000985016580671,-0.0098264580592513,0.0,0.0,0.0,-0.0068515776656568,60.0,0.7570529580116272,-0.0,-6.615307768242928e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.732280159369112e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004616572405211,285.2012634277344,294.1499938964844,286.4889831542969,282.6398620605469,287.2624816894531,286.45916748046875,285.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789638333649245e-09,0.0009847295004874,-0.0097384816035628,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7608838081359863,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.239272185368463e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.72940106294118e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,7.186103175627068e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.729398880153894e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0004615206562448,285.20196533203125,294.1499938964844,286.49664306640625,282.6323547363281,287.2557678222656,286.4617614746094,285.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844420710578,4.0448884242039185e-09,0.0009844381129369,-0.0096492003649473,0.0,0.0,0.0,-0.006818039342761,60.0,0.7651993036270142,-0.0,-6.607538693970127e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.236537152901292e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,7.18397568562068e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.72651832853444e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004613840137608,285.2026672363281,294.1499938964844,286.5048522949219,282.6247253417969,287.2491760253906,286.4646911621094,285.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010803689169506e-09,0.000984146608971,-0.0095598949119448,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7698608636856079,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.233829041477291e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,9.723668335936964e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.181869295891374e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.72366688074544e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0004612487391568,285.2033386230469,294.1499938964844,286.5136413574219,282.61700439453125,287.2427062988281,286.468017578125,285.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838619735091,3.9770564619345805e-09,0.0009838580153882,-0.0094714732840657,0.0,0.0,0.0,-0.0067844120785593,60.0,0.7749636173248291,-0.0,-6.59975398775714e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.231181320501491e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.17981019988656e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0004611164913512,285.2040405273437,294.1499938964844,286.5229187011719,282.60919189453125,287.23638916015625,286.4717102050781,285.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944066850891659e-09,0.0009835759410634,-0.0093850372359156,0.0,0.0,0.0,-0.0067680575884878,60.0,0.7803837656974792,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.228633280145004e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.718196815811098e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,7.177828229032457e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.718195360619576e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.0004609891911968,285.2047424316406,294.1499938964844,286.53271484375,282.6013488769531,287.230224609375,286.475830078125,285.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.9123131401197506e-09,0.0009833043441176,-0.0093018375337123,0.0,0.0,0.0,-0.0067523159086704,60.0,0.7862091064453125,-0.0,-6.592327395082975e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,9.226223482983188e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,9.71565896179527e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,7.175953942351043e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,9.715657506603748e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.000460868817754,285.2054443359375,294.1499938964844,286.5429382324219,282.5934143066406,287.2242126464844,286.4803771972656,285.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882285604106528e-09,0.0009830475319176,-0.0092231621965765,0.0,0.0,0.0,-0.0067374296486377,60.0,0.7923850417137146,-0.0,-6.588884815528219e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,9.223955566994846e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.713270992506295e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.174190250225365e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,9.713269537314773e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0004607555456459,285.20611572265625,294.1499938964844,286.5536499023437,282.5854797363281,287.21832275390625,286.4852600097656,285.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828098118305,3.854026875416139e-09,0.0009828058537095,-0.0091491201892495,0.0,0.0,0.0,-0.0067234206944704,60.0,0.7988399863243103,-0.0,-6.585645451195887e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.22189574339427e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,7.172588084358722e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0004606526636052,285.2068176269531,294.1499938964844,286.56475830078125,282.5775146484375,287.21258544921875,286.490478515625,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358519086805e-09,0.0009825864108279,-0.0090818647295236,0.0,0.0,0.0,-0.0067106955684721,60.0,0.8055722117424011,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.220076753990723e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.709186269901692e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,7.171173638198525e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.70918481471017e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0004605618014466,285.2074890136719,294.1499938964844,286.57623291015625,282.5695495605469,287.2070007324219,286.4961242675781,285.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823964210227,3.805691317637638e-09,0.000982392579317,-0.0090224742889404,0.0,0.0,0.0,-0.0066994586959481,60.0,0.8126541376113892,-0.0,-6.580106770570637e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,7.169949094532058e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.70752735156566e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0004604831920005,285.20819091796875,294.1499938964844,286.5881042480469,282.56158447265625,287.2015380859375,286.5021057128906,285.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.78607811768461e-09,0.0009822248248383,-0.0089710848405957,0.0,0.0,0.0,-0.0066897352226078,60.0,0.8199771642684937,-0.0,-6.577860034440165e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.21723767532967e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.706196578918024e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,7.16896538506262e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.706195123726502e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004604199784807,285.2088623046875,294.1499938964844,286.60028076171875,282.5536804199219,287.1962890625,286.5085144042969,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820937411859,3.7703085098428354e-09,0.0009820900158956,-0.0089297657832503,0.0,0.0,0.0,-0.0066819172352552,60.0,0.8276056051254272,-0.0,-6.576053834805863e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,9.705173579277472e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.705171396490186e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0004603714332915,285.20953369140625,294.1499938964844,286.6127624511719,282.5457763671875,287.1911315917969,286.5152587890625,285.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581946443765454e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8354461789131165,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.215655882144348e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.704531112220138e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.1677342930343e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.704528929432854e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.000460340961581,285.2102355957031,294.1499938964844,286.62554931640625,282.5379638671875,287.1861877441406,286.5224304199219,285.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819250553846,3.750587396211813e-09,0.0009819213300943,-0.0088780932128429,0.0,0.0,0.0,-0.0066721406765282,60.0,0.8435566425323486,-0.0,-6.57379501944888e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.215373574988917e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.167515286710113e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0004603268753271,285.2109069824219,294.1499938964844,286.6385803222656,282.5302429199219,287.18133544921875,286.5299377441406,285.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688852265477,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8518524169921875,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.215492173098028e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.704358672024682e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,7.167607691371813e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.70435721683316e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.0004603328125085,285.2115783691406,294.1499938964844,286.6518249511719,282.5226135253906,287.1766967773437,286.5378723144531,285.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.7485450299357134e-09,0.0009819037513807,-0.0088727418333292,0.0,0.0,0.0,-0.0066711278632283,60.0,0.8603833317756653,-0.0,-6.573561250888815e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.215967293130234e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.704859257908538e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,7.167977310018614e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.704857802717017e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0004603565321303,285.2122497558594,294.1499938964844,286.665283203125,282.5151062011719,287.1722106933594,286.5461730957031,285.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754459410032496e-09,0.0009819542756304,-0.0088882390409708,0.0,0.0,0.0,-0.0066740596666932,60.0,0.8690903186798096,-0.0,-6.574238398115996e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.216846228810029e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.705784759717062e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,7.168660522438586e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.70578330452554e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0004604004498105,285.21295166015625,294.1499938964844,286.67889404296875,282.5077209472656,287.1678771972656,286.5549011230469,285.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820517152547,3.76540487678767e-09,0.0009820478735491,-0.0089169172570109,0.0,0.0,0.0,-0.0066794855520129,60.0,0.8779705166816711,-0.0,-6.575491795501875e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0004604621499311,285.213623046875,294.1499938964844,286.6926574707031,282.50048828125,287.1636962890625,286.5639343261719,285.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8869833946228027,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.219739877153188e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.708831930765882e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,7.170910976128653e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.70883047557436e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004605449794325,285.2142944335937,294.1499938964844,286.70654296875,282.4934387207031,287.15966796875,286.5733947753906,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823598666116,3.8014431602562135e-09,0.000982356024906,-0.0090113431215286,0.0,0.0,0.0,-0.0066973511129617,60.0,0.8961595296859741,-0.0,-6.579620048796643e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0004606445145327,285.2149658203125,294.1499938964844,286.7205505371094,282.4865417480469,287.1557922363281,286.5831604003906,285.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.90543794631958,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.22412655199878e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.713450708659366e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.174322672653943e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.713449253467844e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0004607641021721,285.21563720703125,294.1499938964844,286.7345886230469,282.4798889160156,287.152099609375,286.5933837890625,285.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828271577134,3.856083896636164e-09,0.0009828231995925,-0.0091545106843113,0.0,0.0,0.0,-0.0067244390957057,60.0,0.9148382544517516,-0.0,-6.58588135138416e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004608990857377,285.21630859375,294.1499938964844,286.7486572265625,282.47344970703125,287.14849853515625,286.6039123535156,285.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9243094325065612,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.229889838024974e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.719520312501118e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.178805390140042e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.719518129713832e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0004610519972629,285.2169494628906,294.1499938964844,286.76275634765625,282.4672546386719,287.1451110839844,286.6148986816406,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834410157054,3.9278780228357846e-09,0.0009834371739998,-0.0093426201492547,0.0,0.0,0.0,-0.0067600300535559,60.0,0.933859884738922,-0.0,-6.594112278435206e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.233220043824986e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.181395631050691e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0004612183547578,285.2176208496094,294.1499938964844,286.77685546875,282.4613342285156,287.141845703125,286.62615966796875,285.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.943449079990387,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.236876212526111e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.726877033244818e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.184239802882075e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.726875578053296e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0004614009812939,285.2182922363281,294.1499938964844,286.7908935546875,282.4556884765625,287.1387634277344,286.6378479003906,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014913734806669e-09,0.0009841814171522,-0.0095706637948751,0.0,0.0,0.0,-0.0068031777627766,60.0,0.9530717730522156,-0.0,-6.604098246043577e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.240710642188787e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.730914462124927e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.187221490312368e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.730913006933406e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0004615925136022,285.2189636230469,294.1499938964844,286.80487060546875,282.45037841796875,287.13580322265625,286.6498107910156,285.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.062677305682882e-09,0.0009845898021012,-0.0096958102658391,0.0,0.0,0.0,-0.0068268557079136,60.0,0.9627039432525636,-0.0,-6.609581504335439e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.244794637197629e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.735215280670673e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.19039817340672e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.73521382547915e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004617965023498,285.2196350097656,294.1499938964844,286.8187255859375,282.4453430175781,287.1330261230469,286.6621398925781,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850289206951,4.113550833295676e-09,0.0009850247297436,-0.0098291039466857,0.0,0.0,0.0,-0.0068520759232342,60.0,0.9723179936408995,-0.0,-6.615424297251593e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.249036520486698e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.73968199105002e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,7.193697092588991e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.739680535858496e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0004620084073394,285.22027587890625,294.1499938964844,286.8324890136719,282.4407043457031,287.1303405761719,286.6747131347656,285.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854808449745,4.166396117000204e-09,0.0009854766540229,-0.0099675627425313,0.0,0.0,0.0,-0.0068782740272581,60.0,0.9819056391716005,-0.0,-6.621495884928663e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.2534399300348e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.7443196864333e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.197122613433748e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.744318231241778e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.00046222837409,285.220947265625,294.1499938964844,286.8460998535156,282.4364013671875,287.1278381347656,286.6875915527344,285.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859499987214,4.221258897985081e-09,0.0009859458077698,-0.0101113067939877,0.0,0.0,0.0,-0.0069054714404046,60.0,0.9914342164993286,-0.0,-6.62780266225127e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.749060700414702e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.200623804237694e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.74905924522318e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0004624532884918,285.2215881347656,294.1499938964844,286.8595275878906,282.4324951171875,287.1254272460937,286.7006530761719,285.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.2773447006538845e-09,0.0009864254388958,-0.010258256457746,0.0,0.0,0.0,-0.0069332760758697,60.0,1.00089693069458,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.262531966669484e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.753893391462044e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,7.204193389043212e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.75389193627052e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0004626825102604,285.2222595214844,294.1499938964844,286.87274169921875,282.4289855957031,287.12322998046875,286.7139892578125,285.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869186906144,4.334517633708401e-09,0.0009869142668321,-0.0104080522432923,0.0,0.0,0.0,-0.006961619015783,60.0,1.0102356672286987,-0.0,-6.640831173854167e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
