time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,7.207787712104619e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0004629133618436,285.2229309082031,294.1499938964844,286.8857421875,282.4259338378906,287.1211242675781,286.7274780273437,285.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.3920889147841535e-09,0.0009874065872281,-0.0105588920414447,0.0,0.0,0.0,-0.0069901598617434,60.0,1.0194698572158811,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.271784801967442e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.763637353898956e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.211390038719401e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.763635898707436e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0004631447081919,285.2235717773437,294.1499938964844,286.89849853515625,282.42333984375,287.119140625,286.7411193847656,285.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879044955596,4.449786761284713e-09,0.000987899955362,-0.0107100615277886,0.0,0.0,0.0,-0.0070187631063163,60.0,1.0285770893096924,-0.0,-6.654104822700901e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.000463374890387,285.2242126464844,294.1499938964844,286.91094970703125,282.42120361328125,287.1172790527344,286.7548522949219,285.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.03753924369812,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.280931408284232e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.773268538992852e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.218503742478788e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.773267083801328e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0004636016092263,285.2248840332031,294.1499938964844,286.923095703125,282.4195556640625,287.11553955078125,286.7686767578125,285.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563732058926462e-09,0.0009888743516057,-0.0110085997730493,0.0,0.0,0.0,-0.0070752510800957,60.0,1.0462578535079956,-0.0,-6.667238494628691e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.285410487791523e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.777985542314128e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.777984087122604e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0004638253594748,285.2255249023437,294.1499938964844,286.9349060058594,282.4184265136719,287.11395263671875,286.7825012207031,285.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0548162460327148,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.289745503338054e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.782551205717029e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.225359877338633e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.782549750525504e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0004640419210772,285.2261962890625,294.1499938964844,286.9463806152344,282.4178466796875,287.1124572753906,286.7963256835937,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898180142045,4.673541553756877e-09,0.0009898133575916,-0.0112962983548641,0.0,0.0,0.0,-0.0071296882815659,60.0,1.063108205795288,-0.0,-6.67990818215003e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.293959737988188e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.786988084670156e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.228636968648061e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.786987357074396e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0004642523999791,285.2268371582031,294.1499938964844,286.9574279785156,282.4178161621094,287.111083984375,286.81005859375,285.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726037339253253e-09,0.0009902622550725,-0.0114338351413607,0.0,0.0,0.0,-0.0071557126939296,60.0,1.0711698532104492,-0.0,-6.685969111686063e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.29803354665637e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.79127871687524e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.2318063757848e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.791277261683716e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0004644559230655,285.2274780273437,294.1499938964844,286.96807861328125,282.4183959960937,287.1098022460937,286.82373046875,285.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907011408358,4.7767922950470165e-09,0.0009906963678076,-0.0115668103098869,0.0,0.0,0.0,-0.007180874235928,60.0,1.079003095626831,-0.0,-6.69183179979882e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.795356163522229e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0004646493471227,285.2281188964844,294.1499938964844,286.978271484375,282.4195556640625,287.10858154296875,286.8372802734375,285.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825027932753301e-09,0.0009911088272929,-0.0116931851953268,0.0,0.0,0.0,-0.0072047868743538,60.0,1.0865685939788818,-0.0,-6.697405297018122e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.305576531914994e-05,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.799221879802644e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,7.237672980409116e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.79922042461112e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0004648327303584,285.2287902832031,294.1499938964844,286.9880065917969,282.4213562011719,287.1075134277344,286.8506164550781,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915047558024,4.870761571851291e-09,0.0009914998663589,-0.0118130045011639,0.0,0.0,0.0,-0.0072274589911103,60.0,1.0937210321426392,-0.0,-6.702692445514914e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.24036872270517e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0004650058690458,285.2294311523437,294.1499938964844,286.9972229003906,282.4237976074219,287.10650634765625,286.8637390136719,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139443625279e-09,0.0009918691357597,-0.011926139704883,0.0,0.0,0.0,-0.0072488668374717,60.0,1.1005971431732178,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.312222391599788e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.806219895835966e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,7.242841820698231e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.806218440644444e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004651646595448,285.2300720214844,294.1499938964844,287.0059509277344,282.4269104003906,287.1056213378906,286.8764953613281,285.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922127937898,4.9535451296378605e-09,0.0009922077879309,-0.0120298909023404,0.0,0.0,0.0,-0.0072684986516833,60.0,1.107011795043945,-0.0,-6.712267719422016e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.315174975199624e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.809328912524506e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,7.245138112921268e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.809328184928744e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0004653121577575,285.230712890625,294.1499938964844,287.0140991210937,282.43072509765625,287.1048278808594,286.8889465332031,285.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925273479893,4.99032903888974e-09,0.0009925223421305,-0.0121262613683938,0.0,0.0,0.0,-0.0072867339476943,60.0,1.1130714416503906,-0.0,-6.716524580951956e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.317951480625196e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.812253119889648e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.247297617141157e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.812251664698124e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004654508666135,285.2313537597656,294.1499938964844,287.0216979980469,282.4352722167969,287.10406494140625,286.901123046875,285.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928231593221,5.0249169269989125e-09,0.0009928181534633,-0.0122168771922588,0.0,0.0,0.0,-0.0073038809932768,60.0,1.1188592910766602,-0.0,-6.7205291998107e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.320356184616684e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.814785153139384e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,7.249168265843764e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.81478442554362e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004655710072256,285.23199462890625,294.1499938964844,287.0286560058594,282.4405212402344,287.1033935546875,286.912841796875,285.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930793894454,5.054875185095398e-09,0.0009930743835866,-0.0122953644022345,0.0,0.0,0.0,-0.0073187323287129,60.0,1.124125838279724,-0.0,-6.72399806944668e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,9.322555706603453e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.81710181804374e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,7.250878843478858e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,9.817100362852216e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0004656808741856,285.2326354980469,294.1499938964844,287.0350036621094,282.446533203125,287.102783203125,286.9242248535156,285.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933138499036,5.082274601164727e-09,0.0009933087276294,-0.0123671470209956,0.0,0.0,0.0,-0.0073323161341249,60.0,1.1290483474731443,-0.0,-6.727171353304584e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.324422717327252e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.81906705419533e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.252330397022888e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.819065599003808e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0004657740937545,285.2332763671875,294.1499938964844,287.04071044921875,282.4533386230469,287.1022033691406,286.9352111816406,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105524447657217e-09,0.0009935074485838,-0.0124280592426657,0.0,0.0,0.0,-0.0073438417166471,60.0,1.1335421800613403,-0.0,-6.72986502081585e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.325936844106764e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,9.82066194410436e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.253508374560624e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.820660488912836e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0004658497346099,285.2339172363281,294.1499938964844,287.04571533203125,282.4609375,287.1017150878906,286.94549560546875,285.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993673922494,5.124386248667179e-09,0.0009936688002198,-0.0124774742871522,0.0,0.0,0.0,-0.0073531926609575,60.0,1.1373296976089478,-0.0,-6.73205065027105e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.327162842964754e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.821952698985116e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,7.254462252603844e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.821951971389352e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.000465910998173,285.2345275878906,294.1499938964844,287.04998779296875,282.4693298339844,287.1012268066406,286.9552307128906,285.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938045404851,5.139658476593922e-09,0.0009937994182109,-0.0125174857676029,0.0,0.0,0.0,-0.0073607638478279,60.0,1.140616774559021,-0.0,-6.733820612225827e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.328147280029953e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.822989522945136e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,7.255227683344856e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.822988795349374e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0004659601836465,285.23516845703125,294.1499938964844,287.052978515625,282.4776306152344,287.1007995605469,286.96453857421875,285.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939094306901,5.1519202237670925e-09,0.0009939043084159,-0.0125496089458465,0.0,0.0,0.0,-0.0073668425902724,60.0,1.143496036529541,-0.0,-6.735241697697347e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.32865441427566e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.823523578234016e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.255622040247545e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.823522123042494e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.000465985503979,285.2358093261719,294.1499938964844,287.0540466308594,282.4848327636719,287.10040283203125,286.9730529785156,285.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.158233395974321e-09,0.0009939583251252,-0.0125661483034491,0.0,0.0,0.0,-0.0073699722997844,60.0,1.145249366760254,-0.0,-6.735972846172444e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.328851592727004e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.82373094302602e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.255775562953204e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.82373021543026e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0004659953410737,285.2364196777344,294.1499938964844,287.0533142089844,282.49102783203125,287.0999755859375,286.98077392578125,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939845185726,5.160685212501903e-09,0.0009939792798832,-0.0125725725665688,0.0,0.0,0.0,-0.0073711881414055,60.0,1.1459636688232422,-0.0,-6.736257773809484e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.328673331765458e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.823543223319577e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,7.255636592162773e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.823541768128052e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004659864353016,285.237060546875,294.1499938964844,287.05078125,282.4962158203125,287.0995483398437,286.9877624511719,285.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939654264599,5.158456328757666e-09,0.0009939603041857,-0.012566733174026,0.0,0.0,0.0,-0.0073700831271708,60.0,1.1455786228179932,-0.0,-6.73599913625367e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.328124724561349e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.82296623988077e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,7.255210221046582e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.822964784689248e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0004659590485971,285.2377014160156,294.1499938964844,287.04656982421875,282.5004577636719,287.0990905761719,286.993408203125,285.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939069859683,5.151624460353332e-09,0.0009939018636941,-0.0125488340854644,0.0,0.0,0.0,-0.0073666963726282,60.0,1.143596649169922,-0.0,-6.735206881103295e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.327266889158636e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.822062565945088e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,7.254543015733361e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.822061838349327e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004659162077587,285.2383117675781,294.1499938964844,287.04071044921875,282.5037536621094,287.0986022949219,286.99810791015625,285.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.140932124447772e-09,0.0009938104776665,-0.0125208226963877,0.0,0.0,0.0,-0.007361396215856,60.0,1.1406186819076538,-0.0,-6.73396769457213e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.326051076641306e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.820781997404993e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,7.253597141243517e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.82078054221347e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0004658554680645,285.23895263671875,294.1499938964844,287.03326416015625,282.50616455078125,287.0980224609375,287.0016174316406,285.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936860296875,5.1257753597155906e-09,0.0009936809074133,-0.0124811138957738,0.0,0.0,0.0,-0.007353882305324,60.0,1.136417269706726,-0.0,-6.73221123292933e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.324504208052532e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0004657781973946,285.23956298828125,294.1499938964844,287.0242919921875,282.5076904296875,287.097412109375,287.0041198730469,285.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504996632566e-09,0.0009935160633176,-0.0124306278303265,0.0,0.0,0.0,-0.0073443292640149,60.0,1.1312451362609863,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.322557889390735e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,9.817104000831024e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.250880298670381e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.8171025456395e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0004656809906009,285.2401733398437,294.1499938964844,287.01385498046875,282.5084228515625,287.0966796875,287.005126953125,285.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933138499036,5.0822519526150245e-09,0.0009933087276294,-0.0123670874163508,0.0,0.0,0.0,-0.0073323058895766,60.0,1.1246973276138306,-0.0,-6.727168511133641e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.320329263573512e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.814756776904689e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0004655696684494,285.2408142089844,294.1499938964844,287.00201416015625,282.5083312988281,287.0958557128906,287.0050964355469,285.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448216614468e-09,0.0009930712403729,-0.0122943334281444,0.0,0.0,0.0,-0.0073185390792787,60.0,1.1172751188278198,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.31776885408908e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.812060307012872e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,7.247155735967681e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.81205957941711e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0004654417571146,285.2414245605469,294.1499938964844,286.98883056640625,282.50750732421875,287.094970703125,287.0039367675781,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928034851327,5.022574800506163e-09,0.0009927984792739,-0.0122107416391372,0.0,0.0,0.0,-0.0073027219623327,60.0,1.1089388132095337,-0.0,-6.720257772485638e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.314873750554398e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.80901240836829e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.244903827086091e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.809010953176768e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.000465297140181,285.2420349121094,294.1499938964844,286.974365234375,282.50592041015625,287.0939636230469,287.0018310546875,285.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924949845299,4.986504098525302e-09,0.0009924900950863,-0.0121162394061684,0.0,0.0,0.0,-0.0072848396375775,60.0,1.099729299545288,-0.0,-6.716081912827576e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.311647590948267e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.805614536162466e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,7.242394349304959e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.805613080970944e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0004651359631679,285.2426452636719,294.1499938964844,286.95867919921875,282.503662109375,287.0927734375,286.9981384277344,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921512100845,4.946298926000736e-09,0.0009921462042257,-0.0120109049603343,0.0,0.0,0.0,-0.0072649084031581,60.0,1.089306116104126,-0.0,-6.711429278993819e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.308174048783258e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.801956184674054e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,7.239692786242813e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.801955457078292e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0004649624461308,285.2432556152344,294.1499938964844,286.9418334960937,282.5007629394531,287.0915222167969,286.9934997558594,285.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.9030193238763794e-09,0.0009917761199176,-0.0118975173681974,0.0,0.0,0.0,-0.0072434530593454,60.0,1.078193187713623,-0.0,-6.706422794877653e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.304402192356064e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,9.797984967008232e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.236759120132774e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.79798351181671e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004647740570362,285.243896484375,294.1499938964844,286.92388916015625,282.4971923828125,287.0900573730469,286.9875183105469,285.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913791436702,4.856025359600835e-09,0.000991374370642,-0.0117743965238332,0.0,0.0,0.0,-0.0072201560251414,60.0,1.066126823425293,-0.0,-6.70098856403456e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.300456440541892e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.793828940019011e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004645769658964,285.2445068359375,294.1499938964844,286.9048767089844,282.4930725097656,287.0884704589844,286.9805908203125,285.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806864684070433e-09,0.0009909539949148,-0.0116455983370542,0.0,0.0,0.0,-0.0071957851760089,60.0,1.0534076690673828,-0.0,-6.695306353776688e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.29631423787214e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,9.78946773102507e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,7.230468327179551e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.789467003429309e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0004643700667656,285.2450866699219,294.1499938964844,286.8848876953125,282.4883728027344,287.0867004394531,286.9725036621094,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990517437458,4.7552539683692885e-09,0.0009905126644298,-0.0115103814750909,0.0,0.0,0.0,-0.0071701994165778,60.0,1.0398671627044678,-0.0,-6.689343479138189e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0004641584819182,285.2456970214844,294.1499938964844,286.8639831542969,282.483154296875,287.08477783203125,286.9635009765625,285.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483291652015e-09,0.0009900614386424,-0.0113721247762441,0.0,0.0,0.0,-0.0071440385654568,60.0,1.025741696357727,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.287805733038113e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,9.780508116818964e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.223850843729451e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.780507389223204e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0004639450635295,285.2463073730469,294.1499938964844,286.8422241210937,282.4774475097656,287.0826721191406,286.95343017578125,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896107949316,4.6492441008183505e-09,0.0009896061383187,-0.0112326387315988,0.0,0.0,0.0,-0.0071176458150148,60.0,1.0109106302261353,-0.0,-6.677103669971984e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.283554391004144e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.776031220098956e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,7.220543920993805e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0004637326637748,285.2469177246094,294.1499938964844,286.81964111328125,282.4712829589844,287.0804138183594,286.9425354003906,285.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596267810796917e-09,0.0009891531663015,-0.0110938418656587,0.0,0.0,0.0,-0.0070913829840719,60.0,0.99556964635849,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
