time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284460,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.27940200199373e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.771658369572832e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,7.217314123408869e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.77165691438131e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004635252407751,285.2475280761719,294.1499938964844,286.7963562011719,282.4646911621094,287.0779724121094,286.9307861328125,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887152118608,4.544531861938594e-09,0.0009887106716632,-0.0109582943841815,0.0,0.0,0.0,-0.0070657348260283,60.0,0.979705572128296,-0.0,-6.665024443464064e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.275459888158366e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.76750670815818e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,7.214248034870252e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004633283242583,285.24810791015625,294.1499938964844,286.7723388671875,282.4577331542969,287.07537841796875,286.9183349609375,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954124867047085e-09,0.0009882906451821,-0.0108296005055308,0.0,0.0,0.0,-0.0070413844659924,60.0,0.9633947014808656,-0.0,-6.65936212840279e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.271831368096171e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.763686102814972e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,7.211426418507472e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.763685375219212e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,0.000463147094706,285.24871826171875,294.1499938964844,286.74774169921875,282.4504089355469,287.0725402832031,286.90484619140625,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879085700958,4.450208201944861e-09,0.0009879040298983,-0.0107111642137169,0.0,0.0,0.0,-0.0070189745165407,60.0,0.9465298652648926,-0.0,-6.654153139606933e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0004629823379218,285.24932861328125,294.1499938964844,286.7225646972656,282.4427795410156,287.0695495605469,286.89068603515625,285.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.0106034809723496,0.0,0.0,0.0,-0.0069985990412533,60.0,0.929348349571228,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.265766857424752e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.757299994817004e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.75729853962548e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0004628441529348,285.2499084472656,294.1499938964844,286.6968688964844,282.4348449707031,287.0663452148437,286.8756103515625,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374641537907564e-09,0.0009872578084468,-0.0105131780728697,0.0,0.0,0.0,-0.0069815125316381,60.0,0.9117761254310608,-0.0,-6.645450412179343e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.263480023946612e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.75489238044247e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.754890925250947e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004627299495041,285.2505187988281,294.1499938964844,286.6707458496094,282.4266662597656,287.0629272460937,286.8598937988281,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.3461505505604245e-09,0.0009870141511783,-0.0104385297745466,0.0,0.0,0.0,-0.0069673876278102,60.0,0.8939606547355652,-0.0,-6.642170546911076e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.261874220101164e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.753200720297173e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,7.203681161627173e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.75319926510565e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0004626496811397,285.2510986328125,294.1499938964844,286.6442565917969,282.4183044433594,287.059326171875,286.8433532714844,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868473280221,4.326133229426432e-09,0.0009868429042398,-0.0103860842064023,0.0,0.0,0.0,-0.0069574643857777,60.0,0.8758769631385803,-0.0,-6.639866256819006e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0004626016307156,285.251708984375,294.1499938964844,286.617431640625,282.40972900390625,287.0555419921875,286.826171875,285.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867403423413,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8576256036758423,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.260784281650558e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.752053301781416e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,7.202834240160882e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.752051846589892e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0004625952860806,285.2522888183594,294.1499938964844,286.5903625488281,282.40106201171875,287.051513671875,286.8080749511719,285.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867310291156,4.312553869567637e-09,0.0009867267217487,-0.0103505058214068,0.0,0.0,0.0,-0.0069507318548858,60.0,0.839183509349823,-0.0,-6.638303773343068e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0004626217123586,285.2528686523437,294.1499938964844,286.5630798339844,282.3922424316406,287.0473022460937,286.78936767578125,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677622973918,0.0,0.0,0.0,-0.0069539970718324,60.0,0.8206510543823242,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.262780076824129e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,9.754154598340392e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,7.204386201919988e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.754153143148868e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0004626949666999,285.25347900390625,294.1499938964844,286.53564453125,282.3833923339844,287.0428771972656,286.769775390625,285.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869434870779,4.3374073221968964e-09,0.000986939179711,-0.0104156229645013,0.0,0.0,0.0,-0.0069630523212254,60.0,0.8020361065864563,-0.0,-6.641163707854504e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.26492502912879e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.756413055583836e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,7.20605457900092e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.756412327988072e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0004628020978998,285.2540588378906,294.1499938964844,286.5081481933594,282.3744812011719,287.03826904296875,286.7495422363281,285.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364126837685944e-09,0.0009871675865724,-0.0104856295511126,0.0,0.0,0.0,-0.0069762985222041,60.0,0.7833932638168335,-0.0,-6.644239647357608e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.267980931326748e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.759631211636588e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.208430906757712e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.759630484040828e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0004629547474905,285.254638671875,294.1499938964844,286.4806213378906,282.3656005859375,287.0334167480469,286.7284240722656,285.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874975075945,4.402195497021921e-09,0.0009874930838122,-0.0105853714048862,0.0,0.0,0.0,-0.0069951703771948,60.0,0.7647525072097778,-0.0,-6.648622985494512e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004631415649782,285.2552185058594,294.1499938964844,286.4531555175781,282.35675048828125,287.0284118652344,286.7066955566406,285.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448785784205711e-09,0.0009878914570435,-0.0107074389234185,0.0,0.0,0.0,-0.0070182671770453,60.0,0.7461457252502441,-0.0,-6.653989714777708e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.276290074922144e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.768381278263404e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,7.21489341231063e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.768379823071882e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0004633697972167,285.2557983398437,294.1499938964844,286.42578125,282.3479919433594,287.023193359375,286.68408203125,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505709583213502e-09,0.0009883781895041,-0.0108565799891948,0.0,0.0,0.0,-0.0070464862510561,60.0,0.7276186347007751,-0.0,-6.66054873477151e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.281488746637478e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.773854981176557e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004636295197997,285.2563781738281,294.1499938964844,286.3985595703125,282.33935546875,287.01776123046875,286.6607666015625,285.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570480438559343e-09,0.00098893197719,-0.0110262809321284,0.0,0.0,0.0,-0.0070785959251224,60.0,0.7091856598854065,-0.0,-6.668016538924348e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.287366992793976e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.780045365914702e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,7.223508873721585e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.78004463831894e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0004639231192413,285.2569580078125,294.1499938964844,286.3715515136719,282.33087158203125,287.0121459960937,286.6366882324219,285.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562831819,4.6437085288175695e-09,0.0009895581752061,-0.0112181371077895,0.0,0.0,0.0,-0.0071148979477584,60.0,0.6909081339836121,-0.0,-6.676464892052536e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,0.0004642437561415,285.257568359375,294.1499938964844,286.3448181152344,282.32257080078125,287.0063781738281,286.6120300292969,285.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367478465685e-09,0.0009902418823912,-0.0114276455715298,0.0,0.0,0.0,-0.0071545406244695,60.0,0.6727795600891113,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.300795500166714e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.794186189537868e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.233953510876745e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.794185461942106e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0004645939043257,285.2581481933594,294.1499938964844,286.3184509277344,282.31451416015625,287.0003662109375,286.5865783691406,285.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909934597089,4.811001819149396e-09,0.0009909886866807,-0.0116564380005002,0.0,0.0,0.0,-0.0071978326886892,60.0,0.6549057960510254,-0.0,-6.695784549037853e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.308198059443384e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.801982378121464e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,7.239710976136848e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.801980922929944e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004649636975955,285.2587280273437,294.1499938964844,286.29248046875,282.30670166015625,286.9941711425781,286.5605773925781,285.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917821735143,4.903232042607897e-09,0.0009917772840708,-0.0118980752304196,0.0,0.0,0.0,-0.0072435550391674,60.0,0.6372406482696533,-0.0,-6.706447663873405e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.316001523984596e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.810199844650924e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.2457805799786e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.8101983894594e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0004653535143006,285.2593078613281,294.1499938964844,286.2669677734375,282.2992248535156,286.9878234863281,286.5340881347656,285.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926136117428,5.0004516083390635e-09,0.000992608605884,-0.012152780778706,0.0,0.0,0.0,-0.0072917505167424,60.0,0.6198315620422363,-0.0,-6.71769697646596e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.324144048150627e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.818773833103478e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,7.252113573485985e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.818773105507717e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0004657602403312,285.2598571777344,294.1499938964844,286.2419738769531,282.2920837402344,286.9813537597656,286.5072326660156,285.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934811387211,5.101892242009853e-09,0.0009934760164469,-0.0124185439199209,0.0,0.0,0.0,-0.0073420391418039,60.0,0.6026965975761414,-0.0,-6.72944437951628e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.332548506790772e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.82762430794537e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,7.258650293806568e-05,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.827622852753848e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0004661800339818,285.26043701171875,294.1499938964844,286.2175598144531,282.28533935546875,286.97467041015625,286.4798889160156,285.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943764889612,5.206596487283832e-09,0.0009943713666871,-0.0126928528770804,0.0,0.0,0.0,-0.0073939454741775,60.0,0.5859973430633545,-0.0,-6.741580449443063e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.341151599073784e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.83668360277079e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.265341264428571e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.836682875175028e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0004666097811423,285.2610168457031,294.1499938964844,286.1937866210937,282.2790222167969,286.96783447265625,286.4523010253906,285.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137778621703555e-09,0.0009952879045158,-0.0129736503586173,0.0,0.0,0.0,-0.0074470802210271,60.0,0.5696147680282593,-0.0,-6.754014947318866e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.349903120892122e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.845899330684917e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,7.27214792277664e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.845897875493392e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0004670469497796,285.2615966796875,294.1499938964844,286.1707458496094,282.2731628417969,286.9608154296875,286.4245300292969,285.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422807092259063e-09,0.000996220158413,-0.0132592851296067,0.0,0.0,0.0,-0.0075011309236288,60.0,0.5537370443344116,-0.0,-6.766676108327374e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0004674864758271,285.2621765136719,294.1499938964844,286.1484375,282.267822265625,286.95367431640625,286.396728515625,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.53243362233502e-09,0.0009971576509997,-0.0135464817285537,0.0,0.0,0.0,-0.0075554773211479,60.0,0.5383011698722839,-0.0,-6.77941827120776e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.367503662360832e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.864433377515525e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,7.285837637027726e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.864432649919765e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.00046792611829,285.26275634765625,294.1499938964844,286.126953125,282.26300048828125,286.9463806152344,286.36895751953125,285.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981008479371,5.6420819127822605e-09,0.0009980952600017,-0.0138337314128875,0.0,0.0,0.0,-0.0076098348945379,60.0,0.5232967734336853,-0.0,-6.792174644942861e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.87360836006701e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0004683613369707,285.2633361816406,294.1499938964844,286.1063537597656,282.2587890625,286.9389953613281,286.3413391113281,285.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750629750167491e-09,0.0009990234393626,-0.0141180958598852,0.0,0.0,0.0,-0.0076636467128992,60.0,0.5087620615959167,-0.0,-6.804815200212033e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.384726581629366e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.8825701570604e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,7.299233402591199e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.882568701868875e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0004687864275183,285.263916015625,294.1499938964844,286.0867004394531,282.25518798828125,286.93145751953125,286.3140869140625,285.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999359026551,5.856653828573144e-09,0.000999930081889,-0.0143958441913127,0.0,0.0,0.0,-0.0077162072993814,60.0,0.4949393570423126,-0.0,-6.817172959472374e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,9.393018262926488e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.89130130619742e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,7.30568208382465e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.891300578601658e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004692006332334,285.26446533203125,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008193785324,5.959956972390046e-09,0.001000813441351,-0.0146664623171091,0.0,0.0,0.0,-0.0077674193307757,60.0,0.481640100479126,-0.0,-6.8292244748136e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.400962881045416e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.899667929857968e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.311861554626375e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.899666474666446e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004695974930655,285.2650451660156,294.1499938964844,286.05047607421875,282.2500305175781,286.9161071777344,286.2608947753906,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016658343374,6.0589360195706385e-09,0.0010016597807407,-0.0149257499724626,0.0,0.0,0.0,-0.0078164879232645,60.0,0.4689851999282837,-0.0,-6.840781452410738e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0004699712153524,285.265625,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149012450536e-09,0.0010024568764492,-0.0151699297130107,0.0,0.0,0.0,-0.0078626973554492,60.0,0.4570195972919464,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.415407112101092e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.91487831925042e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.323095633182675e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.914876864058896e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0004703190061263,285.26617431640625,294.1499938964844,286.01873779296875,282.24786376953125,286.9004211425781,286.2103271484375,285.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032049613073,6.238887184650821e-09,0.0010031986748799,-0.0153971444815397,0.0,0.0,0.0,-0.0079056974500417,60.0,0.4457906782627105,-0.0,-6.861817780645654e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.921562013914809e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0004706360341515,285.2667541503906,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.18621826171875,285.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038812179118,6.3179599329998845e-09,0.0010038748150691,-0.0156042790040373,0.0,0.0,0.0,-0.0079448977485299,60.0,0.4352620840072632,-0.0,-6.871071178693455e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.427318582311273e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.92742134258151e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,7.332360110012814e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.927420614985748e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0004709140048362,285.267333984375,294.1499938964844,285.9919738769531,282.2489929199219,286.8844909667969,286.1633605957031,285.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044741211459,6.387285367281947e-09,0.0010044677183032,-0.0157858785241842,0.0,0.0,0.0,-0.0079792654141783,60.0,0.4257261753082275,-0.0,-6.87918983999225e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.4321760116145e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.93253634078428e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.33613851480186e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.93253561318852e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0004711566434707,285.26788330078125,294.1499938964844,285.9806213378906,282.2508850097656,286.87646484375,286.1414794921875,285.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049917036667,6.447799183462166e-09,0.001004985300824,-0.015944393351674,0.0,0.0,0.0,-0.0080092651769518,60.0,0.4168925583362579,-0.0,-6.886279635409664e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.436061372980475e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.936627611750735e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.33916021999903e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.936626884154975e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.000471350736916,285.2684631347656,294.1499938964844,285.9706726074219,282.2537536621094,286.8683776855469,286.1209716796875,285.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054056765511,6.4962031309789844e-09,0.0010053991572931,-0.0160711854696273,0.0,0.0,0.0,-0.0080332616344094,60.0,0.4090595245361328,-0.0,-6.891954029697446e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0004714998649433,285.26904296875,294.1499938964844,285.96221923828125,282.2575988769531,286.8603210449219,286.1015625,285.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.402029424905777,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.440867870580404e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.941689495462924e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.342898607021198e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.941688767867164e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004715908144135,285.26959228515625,294.1499938964844,285.9552917480469,282.2624816894531,286.8522644042969,286.08380126953125,285.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059179039672,6.556081455499907e-09,0.0010059113847091,-0.0162280350923538,0.0,0.0,0.0,-0.0080629466101527,60.0,0.3961594998836517,-0.0,-6.898976323554963e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
