time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.441763540962712e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.942632459569722e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.343595643760636e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.94263173197396e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0004716355761047,285.2701721191406,294.1499938964844,285.95001220703125,282.2684326171875,286.8442077636719,286.0672912597656,285.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006013364531,6.567240085075809e-09,0.001006006845273,-0.0162572637200355,0.0,0.0,0.0,-0.0080684786662459,60.0,0.3911174833774566,-0.0,-6.900285143274233e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.441652218811214e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.942515316652134e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.343509059865028e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.942514589056373e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0004716300172731,285.2707214355469,294.1499938964844,285.9458312988281,282.2752685546875,286.8362121582031,286.0523681640625,285.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060014901682,6.5658509740273985e-09,0.0010059949709102,-0.0162536241114139,0.0,0.0,0.0,-0.0080677894875407,60.0,0.3871060907840729,-0.0,-6.900122428987744e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.44110142881982e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.941935422830284e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,7.343080505961552e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.941934695234522e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0004716025141533,285.2712707519531,294.1499938964844,285.9423217773437,282.28277587890625,286.8282165527344,286.03857421875,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005942816846,6.558986687110746e-09,0.001005936297588,-0.0162356439977884,0.0,0.0,0.0,-0.0080643873661756,60.0,0.3837060332298279,-0.0,-6.899317384068129e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.440062422072516e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.94084111880511e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,7.342272147070616e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.940840391209348e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0004715505929198,285.2718505859375,294.1499938964844,285.9394836425781,282.2909240722656,286.8202819824219,286.0264587402344,285.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058322222903,6.546034381216259e-09,0.0010058255866169,-0.0162017159163951,0.0,0.0,0.0,-0.0080579668283462,60.0,0.3810127675533294,-0.0,-6.897797533156337e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0004714759415946,285.2723999023437,294.1499938964844,285.9372863769531,282.2997131347656,286.8124084472656,286.0153503417969,285.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100567296613,6.5274119442904074e-09,0.0010056663304567,-0.0161529369652271,0.0,0.0,0.0,-0.008048734627664,60.0,0.3787156343460083,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.43658160394989e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.937176218954846e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.339564763242379e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0004713767266366,285.27294921875,294.1499938964844,285.9357604980469,282.3091735839844,286.8045959472656,286.0057373046875,285.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.5026628526254634e-09,0.0010054548038169,-0.0160881057381629,0.0,0.0,0.0,-0.0080364653840661,60.0,0.376976877450943,-0.0,-6.892711468253766e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.434236562810838e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.000471259583719,285.2735290527344,294.1499938964844,285.9349060058594,282.3193054199219,286.7968139648437,285.9970703125,285.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473444003063378e-09,0.0010052049765363,-0.016011569648981,0.0,0.0,0.0,-0.0080219805240631,60.0,0.3755975067615509,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.43146806093864e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.931791282724588e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,7.335587724810466e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.931789827533066e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0004711212823167,285.2740783691406,294.1499938964844,285.9347229003906,282.3300476074219,286.78912353515625,285.9895324707031,285.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049164993688,6.438945376885385e-09,0.0010049099801108,-0.015921201556921,0.0,0.0,0.0,-0.0080048786476254,60.0,0.3747119903564453,-0.0,-6.885242243015456e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0004709649074357,285.2746276855469,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9828186035156,285.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935692513736e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.37421914935112,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.424784366274253e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.924752521328628e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,7.330389053095132e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.924751793732868e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004707874031737,285.2751770019531,294.1499938964844,285.9364318847656,282.3534851074219,286.77398681640625,285.97735595703125,285.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042042704299,6.355664883272993e-09,0.0010041978675872,-0.0157030466943979,0.0,0.0,0.0,-0.0079635921865701,60.0,0.3743093013763428,-0.0,-6.875485780710734e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0004705955798272,285.2757263183594,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9726867675781,285.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307816935446908e-09,0.0010037887841463,-0.0155777083709836,0.0,0.0,0.0,-0.0079398723319172,60.0,0.3747926950454712,-0.0,-6.869883861782e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.41678008530289e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.916323324432597e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,7.324163016164675e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.916322596836837e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0004703875747509,285.2762756347656,294.1499938964844,285.94091796875,282.3794860839844,286.7591552734375,285.96881103515625,285.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033514117822,6.2559335489709156e-09,0.0010033451253548,-0.0154417976737022,0.0,0.0,0.0,-0.0079141519963741,60.0,0.3756819665431976,-0.0,-6.863811563562194e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.412298095412552e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.911604138324036e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,7.320677832467481e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.911603410728276e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0004701637371908,285.2768249511719,294.1499938964844,285.9442443847656,282.3934631347656,286.7518920898437,285.96563720703125,285.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002873876132,6.200096436259628e-09,0.00100286770612,-0.0152955297380685,0.0,0.0,0.0,-0.0078864712268114,60.0,0.3770089745521545,-0.0,-6.85728025473509e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.407461038790645e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.906510240398347e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,7.316915434785187e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.906509512802586e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0004699220880866,285.2773742675781,294.1499938964844,285.9482727050781,282.4080505371094,286.7447509765625,285.963623046875,285.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023585055023,6.139827313234036e-09,0.0010023523354902,-0.0151376500725746,0.0,0.0,0.0,-0.0078565925359725,60.0,0.3790045976638794,-0.0,-6.85023309188182e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,9.402381692780182e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,9.90116168395616e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,7.312964589800686e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,9.9011609563604e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0004696683608926,285.2779235839844,294.1499938964844,285.9530029296875,282.4232482910156,286.7377014160156,285.9623107910156,285.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018172906711,6.076540159938304e-09,0.0010018111206591,-0.0149718644097447,0.0,0.0,0.0,-0.0078252190724015,60.0,0.3813951313495636,-0.0,-6.842837763088029e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.397030953550713e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.895527182379736e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,7.308802742045373e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.895526454783976e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0004694011004175,285.2784729003906,294.1499938964844,285.9584655761719,282.4390869140625,286.7307434082031,285.961669921875,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012470884248,6.009872599577193e-09,0.0010012411512434,-0.0147972218692302,0.0,0.0,0.0,-0.0077921692281961,60.0,0.3841829895973205,-0.0,-6.835050925246834e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.391397179570048e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.889594366541132e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,7.304421160370111e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.889593638945372e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.000469119666377,285.27899169921875,294.1499938964844,285.96466064453125,282.45556640625,286.72393798828125,285.9618225097656,285.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006468510255,5.9396780827114534e-09,0.0010006409138441,-0.0146133378148078,0.0,0.0,0.0,-0.0077573708258569,60.0,0.3875177800655365,-0.0,-6.826857656960783e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,9.385490557178856e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,9.883374150376768e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,7.299827120732516e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,9.883373422781006e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004688246117439,285.279541015625,294.1499938964844,285.9715881347656,282.47265625,286.7172241210937,285.9627380371094,285.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000175097957,5.86608317476589e-09,0.0010000115726143,-0.0144205447286367,0.0,0.0,0.0,-0.0077208867296576,60.0,0.3913525938987732,-0.0,-6.818272169084595e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.295051909750327e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004685179446823,285.28009033203125,294.1499938964844,285.9792785644531,282.4903869628906,286.7106628417969,285.9642333984375,285.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789594137439735e-09,0.0009993575513362,-0.014220168814063,0.0,0.0,0.0,-0.0076829674653708,60.0,0.3956103324890136,-0.0,-6.809354857750807e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.372943895868956e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.870161738945173e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.290068606380373e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.87016101134941e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0004681978898588,285.2806091308594,294.1499938964844,285.9877014160156,282.5087280273437,286.7042236328125,285.9665222167969,285.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986805962398,5.7097597760957805e-09,0.000998674891889,-0.0140110272914171,0.0,0.0,0.0,-0.0076433904469013,60.0,0.4004299342632293,-0.0,-6.800053853339706e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.36632277444005e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.86318991635926e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,7.284918683581054e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004678671539295,285.2811584472656,294.1499938964844,285.9968566894531,282.5276794433594,286.6979064941406,285.9693908691406,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4056836068630218,-0.0,-6.790450157723171e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.35945863602683e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.855961980065332e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.279580313479528e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.85596125246957e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004675242817029,285.2816772460937,294.1499938964844,286.0068054199219,282.5472412109375,286.6917724609375,285.9730224609375,285.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972437983378,5.541751502136094e-09,0.0009972382104024,-0.0135708916932344,0.0,0.0,0.0,-0.0075601013377308,60.0,0.4115147292613983,-0.0,-6.780501138337058e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.848530316958204e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.848529589362442e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0004671717761084,285.2822265625,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9772033691406,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4177785515785217,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.345130092697218e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.840872371569276e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,7.268435729201883e-05,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.840871643973514e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0004668085312005,285.2827453613281,294.1499938964844,286.02899169921875,282.58819580078125,286.679931640625,285.98211669921875,285.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957170113921,5.3632245311519e-09,0.0009957116562873,-0.0131031898781657,0.0,0.0,0.0,-0.0074715977534651,60.0,0.4246189296245575,-0.0,-6.759755422081072e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0004664368752855,285.28326416015625,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.987548828125,285.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4318976402282715,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,9.330068132840096e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,7.256721437443048e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0004660561680793,285.2838134765625,294.1499938964844,286.0542907714844,282.631591796875,286.6687316894531,285.99365234375,285.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4397548139095306,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.322298865299672e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.250678027048707e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.816829697228968e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004656680685002,285.2843322753906,294.1499938964844,286.068115234375,282.6541748046875,286.66339111328125,286.0004272460937,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.4481535851955414,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.314410999650136e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.808524191612378e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,7.244542939588428e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.808523464016616e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0004652740608435,285.28485107421875,294.1499938964844,286.0827331542969,282.6773986816406,286.65826416015625,286.0077209472656,285.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924439946189,4.980494683337611e-09,0.0009924389887601,-0.0121004953980445,0.0,0.0,0.0,-0.0072818621993064,60.0,0.4570121765136719,-0.0,-6.715386291489267e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.306412539444864e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.000464874523459,285.2853698730469,294.1499938964844,286.0981750488281,282.7012023925781,286.6532592773437,286.0155029296875,285.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880839732379627e-09,0.0009915868286043,-0.0118394084274768,0.0,0.0,0.0,-0.0072324587963521,60.0,0.4663318693637848,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,9.298318036599083e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,9.791577758733185e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,7.232026109704748e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,9.791577031137422e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004644701839424,285.285888671875,294.1499938964844,286.1144104003906,282.7255859375,286.64849853515625,286.0239562988281,285.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907291969284,4.779990625536357e-09,0.0009907244239002,-0.0115751894190907,0.0,0.0,0.0,-0.0071824635379016,60.0,0.476272702217102,-0.0,-6.692201282021415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.290172602050006e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004640633123926,285.2864074707031,294.1499938964844,286.1314392089844,282.7505798339844,286.6438903808594,286.0328369140625,285.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4866645038127899,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.281982784159482e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.774375212145968e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,7.219320832518861e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.774374484550208e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0004636541998479,285.28692626953125,294.1499938964844,286.1493225097656,282.7761535644531,286.6394958496094,286.0423278808594,285.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889885550364,4.576464096572863e-09,0.0009889840148389,-0.0110419560223817,0.0,0.0,0.0,-0.0070815663784742,60.0,0.4976762533187866,-0.0,-6.668706475920771e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004632447089534,285.2874450683594,294.1499938964844,286.1679992675781,282.80230712890625,286.6352844238281,286.05224609375,285.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474333348269965e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309359580278,60.0,0.5091348886489868,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.265601693186908e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.757125371834265e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,7.206580630736426e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.757124644238502e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0004628359456546,285.2879638671875,294.1499938964844,286.1875305175781,282.8290710449219,286.63134765625,286.0627746582031,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872432565316,4.3723775711157495e-09,0.0009872388327494,-0.010507246479392,0.0,0.0,0.0,-0.0069803916849195,60.0,0.5212128758430481,-0.0,-6.64518964299532e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.000462429045001,285.2884826660156,294.1499938964844,286.2078857421875,282.8563842773437,286.6275634765625,286.0736999511719,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.010241343639791,0.0,0.0,0.0,-0.006930080242455,60.0,0.5337469577789307,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,7.193967758212239e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0004620259278453,285.2890014648437,294.1499938964844,286.2290954589844,282.8843078613281,286.6240539550781,286.0851745605469,285.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5469209551811218,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0004616269434336,285.2894897460937,294.1499938964844,286.2511291503906,282.9128112792969,286.6207275390625,286.0970764160156,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831671754149e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5605936050415039,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.233540913555772e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.723363473312928e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.181643741205335e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.723362745717168e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0004612344200722,285.2900085449219,294.1499938964844,286.2740478515625,282.9418640136719,286.61767578125,286.1094665527344,285.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838270489126,3.972928652729024e-09,0.0009838230907917,-0.0094606587663292,0.0,0.0,0.0,-0.0067823673598468,60.0,0.5748366713523865,-0.0,-6.599280055752389e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004608483577612,285.29052734375,294.1499938964844,286.2978210449219,282.97149658203125,286.61480712890625,286.1221923828125,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876638565714074e-09,0.0009829996852204,-0.0092083653435111,0.0,0.0,0.0,-0.0067346319556236,60.0,0.5895612835884094,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
