time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289140,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.218280320055784e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.707293793326244e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,7.169774471549317e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.707293065730482e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004604721325449,285.291015625,294.1499938964844,286.32244873046875,283.001708984375,286.6122131347656,286.1354675292969,285.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822009596973,3.782802071583546e-09,0.000982197234407,-0.0089625008404254,0.0,0.0,0.0,-0.0066881133243441,60.0,0.6049743294715881,-0.0,-6.577484157332948e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,9.210903954226524e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.699526708573104e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,7.164037378970534e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,9.699525980977342e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0004601036780513,285.2915344238281,294.1499938964844,286.3479309082031,283.0325012207031,286.6098327636719,286.14910888671875,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814150398597,3.690903582764804e-09,0.0009814113145694,-0.0087217111140489,0.0,0.0,0.0,-0.0066425548866391,60.0,0.6208590269088745,-0.0,-6.566962440501811e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.203767694998533e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.692011371953412e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,7.158487278502434e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.692010644357651e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0004597471852321,285.2920227050781,294.1499938964844,286.37432861328125,283.0638427734375,286.6077575683594,286.1631774902344,285.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806546149775,3.601988041168624e-09,0.0009806510061025,-0.0084887370467185,0.0,0.0,0.0,-0.0065984753891825,60.0,0.637370765209198,-0.0,-6.556789600153935e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0004594011406879,285.2925109863281,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.5156797473234747e-09,0.0009799129329621,-0.0082625923678278,0.0,0.0,0.0,-0.0065556885674595,60.0,0.6543779969215393,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.190214768750592e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.677739581093192e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.147945871111006e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.677738853497432e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0004590702010318,285.29302978515625,294.1499938964844,286.4297180175781,283.1282043457031,286.60430908203125,286.1925354003906,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792104829102,3.4331346654425943e-09,0.0009792071068659,-0.008046306669712,0.0,0.0,0.0,-0.0065147671848535,60.0,0.6721118688583374,-0.0,-6.537493391078898e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.0004587506118696,285.29351806640625,294.1499938964844,286.4587707519531,283.16119384765625,286.6029968261719,286.20782470703125,285.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419986140693e-09,0.0009785253787413,-0.0078374370932579,0.0,0.0,0.0,-0.0064752488397061,60.0,0.6903489828109741,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.177703032037245e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.664564277045427e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.664563549449667e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0004584452253766,285.29400634765625,294.1499938964844,286.4887084960937,283.1947631835937,286.6019287109375,286.2234802246094,285.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277256244160753e-09,0.0009778740350157,-0.0076378700323402,0.0,0.0,0.0,-0.0064374911598861,60.0,0.709130048751831,-0.0,-6.519704953689144e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.171908459393308e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0004581557586789,285.29449462890625,294.1499938964844,286.5195617675781,283.2288818359375,286.60113525390625,286.2395935058594,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.205056886557145e-09,0.000977256684564,-0.007448689546436,0.0,0.0,0.0,-0.0064016985706985,60.0,0.7285701036453247,-0.0,-6.511474026638099e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.166430390905588e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,9.652692824602128e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,7.129446748876944e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.652692824602128e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0004578821244649,285.29498291015625,294.1499938964844,286.55133056640625,283.2635192871094,286.60064697265625,286.256103515625,285.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766761213541,3.136805037939893e-09,0.0009766729781404,-0.0072698523290455,0.0,0.0,0.0,-0.0063678626902401,60.0,0.748610258102417,-0.0,-6.503697846937939e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004576244973577,285.29547119140625,294.1499938964844,286.5840148925781,283.2987365722656,286.6003723144531,286.27294921875,285.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014813147485,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7691875100135803,-0.0,-6.496380677845083e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.156519081443548e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.642256191000342e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.121737871784717e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.64225546340458e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004573870101012,285.2959899902344,294.1499938964844,286.6176147460937,283.33447265625,286.6005249023437,286.2903747558594,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756200015544,3.013317817490701e-09,0.0009756169747561,-0.0069462824612855,0.0,0.0,0.0,-0.0063066445291042,60.0,0.7905710935592651,-0.0,-6.489640469453661e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.152069105766714e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.637569746701048e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.11827669874765e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.637569019105284e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.000457164744148,285.29644775390625,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3081970214844,285.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751458419486,2.9578779425776247e-09,0.0009751428733579,-0.006801014766097,0.0,0.0,0.0,-0.006279160734266,60.0,0.812496542930603,-0.0,-6.48333440267379e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.147939272224904e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,9.633221634430812e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.115065091056749e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.63322090683505e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004569584853015,285.29693603515625,294.1499938964844,286.6876525878906,283.40753173828125,286.6015930175781,286.3264465332031,285.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747058502398,2.9064304296611e-09,0.0009747029398567,-0.006666206754744,0.0,0.0,0.0,-0.0062536555342376,60.0,0.8349619507789612,-0.0,-6.477484504330279e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.144283103523776e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.629371197661384e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.629370470065624e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004567758296616,285.29742431640625,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743162081576,2.8608733160240263e-09,0.0009743133559823,-0.0065468340180814,0.0,0.0,0.0,-0.0062310709618031,60.0,0.8581879138946533,-0.0,-6.47230748995753e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.140901238424703e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.625809616409242e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,7.109590660547838e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.62580888881348e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0004566068819258,285.29791259765625,294.1499938964844,286.76141357421875,283.4826965332031,286.6039123535156,286.3645324707031,285.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739557863213,2.818737465659637e-09,0.0009739529923535,-0.0064364252611994,0.0,0.0,0.0,-0.0062101823277771,60.0,0.8819237947463989,-0.0,-6.467520563546715e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.138024324784055e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.622780635254458e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.107353303581476e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.622779907658696e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0004564631963148,285.29840087890625,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3843994140625,285.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492647789,2.7828961357556636e-09,0.0009736464708112,-0.0063425097614526,0.0,0.0,0.0,-0.0061924140900373,60.0,0.9064483642578124,-0.0,-6.46345057475628e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.620045602787286e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,7.105332770152017e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0004563334514386,285.29888916015625,294.1499938964844,286.8390197753906,283.5599670410156,286.60748291015625,286.4047546386719,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750535355033889e-09,0.0009733696933835,-0.006257714703679,0.0,0.0,0.0,-0.006176371127367,60.0,0.9314842820167542,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.61781552177854e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,7.103686220943928e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0004562276881188,285.2993469238281,294.1499938964844,286.8792724609375,283.5993347167969,286.6097717285156,286.4257507324219,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468162499,2.724157788236425e-09,0.0009731441386975,-0.0061885970644652,0.0,0.0,0.0,-0.0061632944270968,60.0,0.957249879837036,-0.0,-6.456782131181171e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.131596743827686e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.616011811885984e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,7.102353993104771e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.61601108429022e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0004561420937534,285.2998352050781,294.1499938964844,286.92047119140625,283.6392517089844,286.6123352050781,286.4473571777344,285.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729642188176,2.7028093096959083e-09,0.0009729615412652,-0.006132657174021,0.0,0.0,0.0,-0.0061527108773589,60.0,0.9836483597755432,-0.0,-6.454359890994965e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.130303078563884e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.614649025024846e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,7.101347728166729e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.614648297429083e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0004560774832498,285.3003234863281,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.46954345703125,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728263830766,2.6866899816013756e-09,0.0009728236473165,-0.006090419832617,0.0,0.0,0.0,-0.0061447196640074,60.0,1.0106602907180786,-0.0,-6.45253095399312e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,9.129443060373887e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.613743895897642e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,7.100679067661986e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,9.61374316830188e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0004560345550999,285.30078125,294.1499938964844,287.0058288574219,283.7205505371094,286.61846923828125,286.49267578125,285.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727347060106,2.675978771904397e-09,0.0009727320284582,-0.0060623530298471,0.0,0.0,0.0,-0.0061394092626869,60.0,1.0385348796844482,-0.0,-6.45131592591497e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.050000000745058,0.0004560134548228,285.30126953125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165405273437,285.4027404785156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707176470353033e-09,0.0009726870339363,-0.0060485671274363,0.0,0.0,0.0,-0.0061368010938167,60.0,1.067008137702942,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.6343082785606384,0.050000000745058,0.0408383607864379,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.6343082785606384,0.050000000745058,0.0430047623813152,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.6343082785606384,0.050000000745058,0.031763169914484,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.6343082785606384,0.050000000745058,0.0430047623813152,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.6343082785606384,0.050000000745058,0.2039960771799087,285.3934631347656,291.1499938964844,287.0957336425781,283.8036499023437,293.851806640625,295.6716003417969,285.5473937988281,1.0,0.1097212210297584,0.0688013285398483,0.0688013285398483,1.0,1.0,-0.4365945160388946,0.0001794117124518,0.4364151060581207,-0.1359397023916244,0.0,0.0,0.0,10.1415433883667,60.0,1143.97607421875,-0.0,12.277839660644531,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.6311501264572144,0.050000000745058,0.0452368110418319,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.6311501264572144,0.050000000745058,0.0476365387439727,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.6311501264572144,0.050000000745058,0.0351841859519481,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.6311501264572144,0.050000000745058,0.0476365387439727,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.6311501264572144,0.050000000745058,0.2259672284126281,286.1019287109375,291.1499938964844,287.1435241699219,283.8454895019531,294.8484802246094,298.0838317871094,286.7286071777344,1.0,0.1210918501019477,0.1376026570796966,0.1376026570796966,1.0,1.0,-0.4820055067539215,0.0094727734103798,0.472532719373703,-0.1362721621990203,0.0,0.0,0.0,12.50295066833496,60.0,2351.864990234375,-0.0,16.681049346923828,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687316894531,0.598546028137207,0.050000000745058,0.0455357991158962,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687316894531,0.598546028137207,0.050000000745058,0.0479513891041278,298.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687316894531,0.598546028137207,0.050000000745058,0.035416729748249,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687316894531,0.598546028137207,0.050000000745058,0.0479513891041278,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687316894531,0.598546028137207,0.050000000745058,0.2274607419967651,287.28009033203125,291.1499938964844,287.193359375,283.88751220703125,294.8531494140625,298.1677551269531,287.7899169921875,1.0,0.1313086599111557,0.2064040005207061,0.2064040005207061,1.0,1.0,-0.4851926565170288,0.0249194428324699,0.4602732062339782,-0.1216215118765831,0.0,0.0,0.0,16.25124168395996,60.0,2467.425537109375,-0.0,19.96473503112793,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.5708246231079102,0.050000000745058,0.0456816144287586,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.5708246231079102,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.5708246231079102,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.5708246231079102,0.050000000745058,0.0481049381196498,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.5708246231079102,0.050000000745058,0.2281891256570816,288.173583984375,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.55133056640625,1.0,0.1405968815088272,0.2752053141593933,0.2752053141593933,1.0,1.0,-0.4867465496063232,0.043176282197237,0.4435702860355377,-0.1038042977452278,0.0,0.0,0.0,20.025821685791016,60.0,2293.213623046875,-0.0,23.18945503234864,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.5490897297859192,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.5490897297859192,0.050000000745058,0.0482496172189712,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.5490897297859192,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.5490897297859192,0.050000000745058,0.0482496172189712,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.5490897297859192,0.050000000745058,0.2288754135370254,288.8777770996094,291.1499938964844,287.2987060546875,283.9718017578125,294.8601379394531,298.1327514648437,289.2041931152344,1.0,0.1489993780851364,0.3440066576004028,0.3440066576004028,1.0,1.0,-0.4882105886936188,0.0698467567563057,0.4183638095855713,-0.0775863900780677,0.0,0.0,0.0,23.70077514648437,60.0,2083.655029296875,-0.0,26.341800689697266,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442443847656,0.5323056578636169,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442443847656,0.5323056578636169,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442443847656,0.5323056578636169,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442443847656,0.5323056578636169,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442443847656,0.5323056578636169,0.050000000745058,0.2295325547456741,289.5048828125,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448669433594,289.8042297363281,1.0,0.1565587818622589,0.4752053320407867,0.4752053320407867,0.9981723427772522,1.0,-0.4896126091480255,0.1322670131921768,0.3573456108570099,-0.0157559867948293,0.0,0.0,0.0,27.22687530517578,60.0,1883.1817626953125,-0.0,29.37220764160156,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.5194393992424011,0.050000000745058,0.0460744947195053,297.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.5194393992424011,0.050000000745058,0.0485186614096164,298.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.5194393992424011,0.050000000745058,0.0358357168734073,297.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.5194393992424011,0.050000000745058,0.0485186614096164,298.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.5194393992424011,0.050000000745058,0.2301516383886337,290.081787109375,291.1499938964844,287.4112243652344,284.05633544921875,294.3558959960937,298.1647033691406,290.34918212890625,1.0,0.1633322685956955,0.6064040064811707,0.6064040064811707,0.9963446259498596,1.0,-0.4909331202507019,0.182896688580513,0.3080364167690277,0.0343644544482231,0.0,0.0,0.0,30.547840118408203,60.0,1621.20068359375,-0.0,32.24494552612305,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.2307278513908386,290.55975341796875,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7527160644531,1.0,0.1693811416625976,0.7376026511192322,0.7376026511192322,0.9945169687271118,1.0,-0.4921622574329376,0.2055502533912658,0.2866120040416717,0.0566524006426334,0.0,0.0,0.0,33.63572692871094,60.0,1268.0501708984375,-0.0,34.93745803833008,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782958984375,0.5017101764678955,0.050000000745058,0.0462962687015533,297.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782958984375,0.5017101764678955,0.050000000745058,0.048752199858427,298.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782958984375,0.5017101764678955,0.050000000745058,0.036008208990097,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782958984375,0.5017101764678955,0.050000000745058,0.048752199858427,298.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782958984375,0.5017101764678955,0.050000000745058,0.2312594354152679,290.9112243652344,291.1499938964844,287.5303039550781,284.14093017578125,293.6160888671875,298.21343994140625,291.0663757324219,1.0,0.1747642755508422,0.8688013553619385,0.8688013553619385,0.9926892518997192,1.0,-0.493296205997467,0.2134265154600143,0.2798697054386139,0.0642503574490547,0.0,0.0,0.0,36.482704162597656,60.0,1022.8206176757812,-0.0,37.43561935424805,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954215586185455,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954215586185455,0.050000000745058,0.2317462414503097,291.2131652832031,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3573608398437,1.0,0.1795417517423629,1.0,1.0,0.9908615946769714,1.0,-0.4943346679210663,0.2164237350225448,0.2779109477996826,0.0670154467225074,0.0,0.0,0.0,39.08931350708008,60.0,866.3810424804688,-0.0,39.73398971557617,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4683837890625,0.4902050793170929,0.050000000745058,0.0464823246002197,297.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4683837890625,0.4902050793170929,0.050000000745058,0.048948124051094,298.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4683837890625,0.4902050793170929,0.050000000745058,0.0361529178917408,297.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4683837890625,0.4902050793170929,0.050000000745058,0.048948124051094,298.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4683837890625,0.4902050793170929,0.050000000745058,0.2321888357400894,291.4953918457031,291.1499938964844,287.6553649902344,284.2253723144531,293.5943298339844,298.2284545898437,291.6292419433594,1.0,0.1837695688009262,1.0,1.0,0.9905929565429688,1.0,-0.4952788054943084,0.2169127613306045,0.2783660590648651,0.0673087760806083,0.0,0.0,0.0,41.4589958190918,60.0,755.0975952148438,-0.0,41.83228302001953,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857507050037384,0.050000000745058,0.0465624444186687,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857507050037384,0.050000000745058,0.0490324944257736,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857507050037384,0.050000000745058,0.0362152345478534,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857507050037384,0.050000000745058,0.0490324944257736,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857507050037384,0.050000000745058,0.2325890362262725,291.7561950683594,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87841796875,1.0,0.1875039637088775,1.0,1.0,0.9903243780136108,1.0,-0.4961325526237488,0.2172688245773315,0.2788637280464172,0.0674947798252105,0.0,0.0,0.0,43.60182571411133,48.0,667.55029296875,-0.0,43.73641204833984,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9707336425781,0.4837068915367126,0.050000000745058,0.0466000996530056,297.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9707336425781,0.4837068915367126,0.050000000745058,0.0490721501410007,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9707336425781,0.4837068915367126,0.050000000745058,0.0362445227801799,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9707336425781,0.4837068915367126,0.050000000745058,0.0490721501410007,298.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9707336425781,0.4837068915367126,0.050000000745058,0.2327771484851837,291.99322509765625,290.6499938964844,287.7857666015625,284.3094787597656,293.6532592773437,298.2311096191406,292.10308837890625,1.0,0.1889127790927887,1.0,1.0,0.9900557398796082,1.0,-0.4965340495109558,0.2174306511878967,0.2791033983230591,0.0676012113690376,0.0,0.0,0.0,44.60926055908203,48.0,592.685302734375,-0.0,44.6338119506836,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4834644794464111,0.050000000745058,0.0466045886278152,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4834644794464111,0.050000000745058,0.0490768775343894,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4834644794464111,0.050000000745058,0.0362480133771896,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4834644794464111,0.050000000745058,0.0490768775343894,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4834644794464111,0.050000000745058,0.2327995747327804,292.2057800292969,290.1499938964844,287.8528137207031,284.3513488769531,293.68426513671875,298.2338562011719,292.30389404296875,1.0,0.1889517903327942,1.0,1.0,0.9897871017456056,1.0,-0.4965819716453552,0.2174412310123443,0.2791407406330108,0.0676440820097923,0.0,0.0,0.0,44.72972869873047,36.0,527.1395874023438,-0.0,44.7411994934082,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846765995025635,0.050000000745058,0.0465821847319603,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846765995025635,0.050000000745058,0.049053281545639,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846765995025635,0.050000000745058,0.0362305864691734,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846765995025635,0.050000000745058,0.049053281545639,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846765995025635,0.050000000745058,0.2326876521110534,292.39556884765625,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4832763671875,1.0,0.1877612173557281,1.0,1.0,0.9895185232162476,1.0,-0.4963433444499969,0.2173284143209457,0.2790149450302124,0.067637138068676,0.0,0.0,0.0,44.13107681274414,36.0,469.8117065429688,-0.0,44.20763397216797,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
