time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871792495250702,0.050000000745058,0.0465363971889019,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871792495250702,0.050000000745058,0.0490050688385963,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871792495250702,0.050000000745058,0.0361949764192104,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871792495250702,0.050000000745058,0.0490050688385963,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871792495250702,0.050000000745058,0.2324589490890503,292.5651550292969,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6437072753906,1.0,0.1854818910360336,1.0,1.0,0.9876606464385986,1.0,-0.4958555400371551,0.2171302586793899,0.2787252962589264,0.0676100999116897,0.0,0.0,0.0,42.90726852416992,25.0,419.7474670410156,-0.0,43.11845016479492,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7026062011719,0.4907121062278747,0.050000000745058,0.0464734323322773,297.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7026062011719,0.4907121062278747,0.050000000745058,0.048938762396574,298.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7026062011719,0.4907121062278747,0.050000000745058,0.0361460037529468,297.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7026062011719,0.4907121062278747,0.050000000745058,0.048938762396574,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7026062011719,0.4907121062278747,0.050000000745058,0.2321444153785705,292.717041015625,289.6499938964844,288.06036376953125,284.4759521484375,293.7810363769531,298.24566650390625,292.7875366210937,1.0,0.1823926568031311,1.0,1.0,0.9858027696609496,1.0,-0.4951846599578857,0.2168541699647903,0.2783304750919342,0.0675551742315292,0.0,0.0,0.0,41.22407913208008,25.0,376.10394287109375,-0.0,41.623809814453125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953084886074066,0.050000000745058,0.0463955663144588,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953084886074066,0.050000000745058,0.0488567650318145,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953084886074066,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953084886074066,0.050000000745058,0.0488567650318145,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953084886074066,0.050000000745058,0.2317554503679275,292.8533935546875,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169311523437,1.0,0.1785194128751754,1.0,1.0,0.9839448928833008,1.0,-0.4943549931049347,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.142520904541016,25.0,338.1932373046875,-0.0,39.78084182739258,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9683837890625,0.5091883540153503,0.050000000745058,0.0461937710642814,297.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9683837890625,0.5091883540153503,0.050000000745058,0.0486442670226097,298.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9947509765625,0.7478963136672974,0.1794223338365554,0.1046816930174827,297.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9683837890625,0.5091883540153503,0.050000000745058,0.0486442670226097,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9683837890625,0.5091883540153503,0.050000000745058,0.2307474464178085,292.9844970703125,289.1499938964844,288.203369140625,284.5579528808594,293.86236572265625,298.25787353515625,293.04864501953125,1.0,0.1767253279685974,1.0,1.0,0.9820869565010072,1.0,-0.5746843814849854,0.2507116496562958,0.3239727616310119,0.0829090029001236,0.0,0.0,0.0,34.37989044189453,25.0,327.0206604003906,-0.0,44.392574310302734,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160389542579651,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160389542579651,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.8067818284034729,0.1824476420879364,0.1264096796512603,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160389542579651,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160389542579651,0.050000000745058,0.2303359508514404,293.1341857910156,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902160644531,1.0,0.1752167046070099,1.0,1.0,0.9802290797233582,1.0,-0.5999866724014282,0.2613214254379272,0.3386652171611786,0.0884411260485649,0.0,0.0,0.0,32.39767074584961,25.0,317.1791381835937,-0.0,45.3338623046875,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.6502309441566467,0.1684587299823761,0.0806688666343689,297.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2413330078125,0.5276215672492981,0.050000000745058,0.0484322495758533,298.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2684326171875,0.8286718130111694,0.1866775304079055,0.1296425610780716,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2413330078125,0.5276215672492981,0.050000000745058,0.0484322495758533,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2413330078125,0.5276215672492981,0.050000000745058,0.2297417372465133,293.2584228515625,288.6499938964844,288.349365234375,284.6388854980469,293.9034423828125,298.22723388671875,293.3023986816406,1.0,0.1742729991674423,1.0,1.0,0.9168438911437988,1.0,-0.6442474722862244,0.2818601429462433,0.3623873591423034,0.0987529829144477,0.0,0.0,0.0,29.58965301513672,25.0,286.7221069335937,-0.0,47.61997985839844,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868713378906,0.8273399472236633,0.1703381538391113,0.1492119282484054,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501363277435303,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885192871094,0.8638643026351929,0.1919490694999694,0.1328645944595337,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501363277435303,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501363277435303,0.050000000745058,0.2288344800472259,293.3804931640625,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748029142618179,1.0,1.0,0.8534586429595947,1.0,-0.7288963198661804,0.32049161195755,0.4084047377109527,0.1217587143182754,0.0,0.0,0.0,25.53107070922852,25.0,269.2323303222656,-0.0,53.64581680297852,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4847106933594,0.8643494248390198,0.1736347824335098,0.082601860165596,297.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4842224121094,0.8881644606590271,0.1552590280771255,0.0942610055208206,298.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4845886230469,0.8643494248390198,0.1996874064207077,0.0642458945512771,297.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4670104980469,0.7108978033065796,0.050000000745058,0.0476171746850013,298.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4866943359375,0.9446027278900146,0.1580312401056289,0.5283560752868652,293.4912414550781,288.1499938964844,288.497802734375,284.7186279296875,293.821533203125,298.0856628417969,293.5221252441406,1.0,0.1794277429580688,1.0,1.0,0.7900733947753906,1.0,-0.9805636405944824,0.4364628195762634,0.544100821018219,0.1913986504077911,0.0,0.0,0.0,12.438339233398438,25.0,234.3626251220703,-0.0,74.25804901123047,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870332837104797,0.1795916855335235,0.0970388948917388,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870332837104797,0.1585353761911392,0.1021866276860237,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870332837104797,0.2088920474052429,0.0754746943712234,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.560791015625,0.7567935585975647,0.1469213515520095,0.0631453245878219,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870332837104797,0.1615981757640838,0.4847293794155121,293.57470703125,287.6499938964844,288.5727233886719,284.7580261230469,293.78009033203125,298.1272277832031,293.5873413085937,1.0,0.182066410779953,1.0,1.0,0.7266882061958313,1.0,-0.987146019935608,0.4505884349346161,0.5365575551986694,0.2038043439388275,0.0,0.0,0.0,13.393196105957031,45.0,177.21177673339844,-0.0,77.09040832519531,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8840031623840332,0.1857254654169082,0.0950020998716354,297.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8840031623840332,0.1624436676502227,0.1000417843461036,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8840031623840332,0.2173876315355301,0.0738905221223831,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083984375,0.9383728504180908,0.1490822583436966,0.1177837774157524,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8840031623840332,0.1656469702720642,0.4745551645755768,293.60888671875,287.6499938964844,288.6480407714844,284.7970275878906,293.6592712402344,298.1598205566406,293.61199951171875,1.0,0.1884699165821075,1.0,1.0,0.6633029580116272,1.0,-1.0254658460617063,0.4875554144382477,0.5379104614257812,0.2335571199655532,0.0,0.0,0.0,13.7357759475708,45.0,97.03583526611328,-0.0,85.84945678710938,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824890136719,0.8924516439437866,0.1914480924606323,0.1007760688662529,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824890136719,0.8924516439437866,0.1662923693656921,0.1061220541596412,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824890136719,0.8924516439437866,0.2250193059444427,0.0783813893795013,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824890136719,0.8925741314888,0.1518877893686294,0.1061644777655601,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824890136719,0.8924516439437866,0.1695839166641235,0.5033973455429077,293.5790710449219,287.1499938964844,288.7236633300781,284.835693359375,293.15350341796875,298.1571350097656,293.5528259277344,1.0,0.1969570368528366,1.0,1.0,0.5513283014297485,1.0,-1.0740952491760254,0.5789180397987366,0.4951771795749664,0.3152208030223846,0.0,0.0,0.0,14.71177577972412,65.0,-105.63658905029295,-0.0,97.23003387451172,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3627319335937,0.8987314105033875,0.1966520547866821,0.1052769869565963,297.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3627319335937,0.8987314105033875,0.16994209587574,0.1108617335557937,298.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3627319335937,0.8987314105033875,0.2319160550832748,0.0818820968270301,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3590087890625,0.9342978596687316,0.154461920261383,0.1229884549975395,297.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3627319335937,0.8987314105033875,0.1732771098613739,0.5258803367614746,293.3482971191406,287.1499938964844,288.79949951171875,284.8739318847656,292.1810302734375,298.1545715332031,293.2653503417969,1.0,0.2075962126255035,1.0,1.0,0.4393535852432251,1.0,-1.1363219022750854,0.7395389676094055,0.3967829346656799,0.4635009467601776,0.0,0.0,0.0,15.836758613586426,65.0,-542.0191650390625,-0.0,114.00206756591795,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052029848098756,0.2010532170534134,0.1100977435708046,297.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052029848098756,0.1731395423412323,0.1159382313489914,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052029848098756,0.2379840910434723,0.0856315791606903,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8399963378906,0.9853785037994384,0.1557778120040893,0.1471930146217346,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052029848098756,0.1764536947011947,0.5499610304832458,292.83056640625,286.6499938964844,288.8755187988281,284.91180419921875,290.9898376464844,298.13897705078125,292.6962585449219,1.0,0.2203079760074615,1.0,1.0,0.3273789286613464,1.0,-1.2110613584518433,0.9486081600189208,0.2624531388282776,0.6575655341148376,0.0,0.0,0.0,17.22410774230957,85.0,-1115.6085205078125,-0.0,136.4997100830078,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12701416015625,0.9172443151474,0.2040919512510299,0.1189935430884361,297.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12701416015625,0.9172443151474,0.1754364669322967,0.1253059357404709,298.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12701416015625,0.9172443151474,0.2428492754697799,0.0925505384802818,297.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112670898437,0.97465842962265,0.1561913937330246,0.14797243475914,297.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.12701416015625,0.9172443151474,0.1786443442106247,0.5943973660469055,292.095947265625,286.6499938964844,288.9516296386719,284.94927978515625,290.0181884765625,298.1015625,291.9492492675781,1.0,0.234941765666008,1.0,1.0,0.2154042422771453,1.0,-1.295135736465454,1.153450608253479,0.1416851580142974,0.8453352451324463,0.0,0.0,0.0,19.096843719482425,85.0,-1575.0972900390625,-0.0,165.8125762939453,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.9303001165390016,0.2054755985736847,0.1290300637483596,297.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.930927038192749,0.176566943526268,0.136110246181488,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.9303001165390016,0.2463119626045227,0.1003567203879356,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.9607792496681212,0.1560639888048172,0.1481446325778961,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.9303001165390016,0.1795671135187149,0.6445319056510925,291.3443603515625,286.1499938964844,289.0277404785156,284.9862976074219,289.2528076171875,298.0539855957031,291.2161560058594,1.0,0.2514241635799408,1.0,1.0,0.1034295633435249,1.0,-1.3899089097976685,1.366294026374817,0.0236149281263351,1.0386258363723757,0.0,0.0,0.0,21.33758544921875,105.0,-1783.5948486328125,-0.0,203.5589294433593,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6611328125,0.9364687204360962,0.2054716646671295,0.1341001838445663,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.9904136657714844,0.1754918694496154,0.1670958995819091,298.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6611328125,0.9364687204360962,0.2485968172550201,0.1043001413345336,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6579284667969,0.952637493610382,0.1554080992937088,0.1477880477905273,297.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.659423828125,0.950128138065338,0.1792719960212707,0.6960112452507019,290.63922119140625,286.1499938964844,289.1037902832031,285.0229187011719,289.1377258300781,297.9945068359375,290.552978515625,1.0,0.269778311252594,1.0,1.0,0.082743652164936,1.0,-1.4992722272872925,1.4932416677474976,0.0060306349769234,1.1430362462997437,0.0,0.0,0.0,23.618328094482425,105.0,-1702.256103515625,-0.0,252.4527282714844,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358093261719,0.937966287136078,0.2050113230943679,0.1353718340396881,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303161621094,0.9865737557411194,0.1737591922283172,0.1655950844287872,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358093261719,0.937966287136078,0.2503913044929504,0.1052891984581947,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2345886230469,0.9489651322364808,0.1544674783945083,0.1470173150300979,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9909965395927428,0.1774680018424987,0.7986114025115967,290.2215270996094,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.9361572265625,290.1732177734375,1.0,0.2899612784385681,1.0,1.0,0.0620577409863472,1.0,-1.6211801767349243,1.6196656227111816,0.0015144946519285,1.2439955472946167,0.0,0.0,0.0,26.06099510192871,125.0,-1354.4727783203125,-0.0,315.1698913574219,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9580078125,0.9695421457290648,0.2016718685626983,0.1835807263851165,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608764648437,0.9127023220062256,0.1723008900880813,0.1642654985189438,298.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95782470703125,0.9838225245475768,0.2499371767044067,0.1497634947299957,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635314941406,0.8765561580657959,0.1533669680356979,0.1462246775627136,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9604797363281,0.919015884399414,0.1749512702226638,0.7934168577194214,289.9541015625,286.12469482421875,289.2554016113281,285.09478759765625,289.2520446777344,297.8888854980469,289.9252319335937,1.0,0.3106457591056824,1.0,1.0,0.041371826082468,1.0,-1.71886944770813,1.7185981273651123,0.0002713117282837,1.3234330415725708,0.0,0.0,0.0,32.44883346557617,125.0,-1016.3157958984376,-0.0,385.97406005859375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957458496094,0.8391764760017395,0.1970771998167038,0.1801181584596634,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8003208637237549,0.1710772961378097,0.1635873913764953,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939758300781,0.9015665650367736,0.2453486025333404,0.1737616956233978,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79913330078125,0.7693108320236206,0.1520911157131195,0.1456959396600723,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8037185668945312,0.1727059334516525,0.7856451869010925,289.79364013671875,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.80389404296875,289.7774658203125,1.0,0.3291035890579223,1.0,1.0,0.020685913041234,1.0,-1.738941311836243,1.7389084100723269,3.291978646302596e-05,1.3401516675949097,0.0,0.0,0.0,47.80756759643555,113.0,-716.2957153320312,-0.0,441.43939208984375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060546875,0.7797285914421082,0.1941975057125091,0.1773133873939514,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069396972656,0.7457817196846008,0.1702543944120407,0.1631579101085662,297.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70489501953125,0.8376738429069519,0.2425808608531952,0.1715593934059143,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.70782470703125,0.7189747095108032,0.1508685052394867,0.1450466960668563,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069091796875,0.7473123073577881,0.1708363145589828,0.7789691090583801,289.7046813964844,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73297119140625,289.6952819824219,1.0,0.3405779600143432,1.0,1.0,0.0,1.0,-1.723613739013672,1.7236108779907229,2.847551741069765e-06,1.328160285949707,0.0,0.0,0.0,61.61646270751953,113.0,-479.0420227050781,-0.0,472.8424987792969,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65679931640625,0.7499338388442993,0.1926017552614212,0.1756880581378936,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7208828926086426,0.1698861718177795,0.1629903763532638,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6562194824219,0.8080458045005798,0.2415812462568283,0.1705626100301742,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576843261719,0.6915678381919861,0.1499122977256775,0.1444079577922821,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7209843993186951,0.1694351583719253,0.7735027074813843,289.6560974121094,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6841125488281,289.6515808105469,1.0,0.3487228155136108,1.0,1.0,0.0,1.0,-1.7129281759262085,1.7129257917404177,2.382369302722509e-06,1.3196079730987549,0.0,0.0,0.0,71.41244506835938,101.0,-302.85205078125,-0.0,494.8844299316406,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6378479003906,0.7345601320266724,0.191930279135704,0.1749281883239746,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.637939453125,0.7064377665519714,0.1699063181877136,0.1630922555923462,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6377258300781,0.7910206913948059,0.241705372929573,0.1704621911048889,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6380615234375,0.6757411360740662,0.1492605209350586,0.1439117789268493,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.637939453125,0.7050923109054565,0.1684723645448684,0.7694598436355591,289.6376953125,286.0528869628906,289.5546569824219,285.2330322265625,289.5498352050781,297.6494140625,289.63690185546875,1.0,0.3541874885559082,1.0,1.0,0.0,1.0,-1.706562876701355,1.706560492515564,2.3652023628528696e-06,1.3144742250442505,0.0,0.0,0.0,78.03467559814453,101.0,-172.07972717285156,-0.0,510.1632080078125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.7267165780067444,0.1919319182634353,0.1747821867465973,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6985072493553162,0.170247420668602,0.1634234189987182,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419982910156,0.7825970649719238,0.2425659000873565,0.1709273010492324,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672022938728333,0.1489035934209823,0.1435941457748413,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6957966089248657,0.1678983867168426,0.7667713761329651,289.6420288085937,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441345214844,1.0,0.3575407564640045,1.0,1.0,0.0,1.0,-1.7037303447723389,1.7037280797958374,2.357527364438284e-06,1.312138319015503,0.0,0.0,0.0,82.07038116455078,89.0,-74.9193344116211,-0.0,520.0821533203125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6631164550781,0.723681628704071,0.1924345344305038,0.1750826388597488,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.662841796875,0.6955296993255615,0.1708551198244094,0.1639474332332611,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6636047363281,0.7798378467559814,0.2439341396093368,0.1717626750469207,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6624755859375,0.6634666919708252,0.148816242814064,0.1434589475393295,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.66278076171875,0.6915671825408936,0.1676629334688186,0.7653138041496277,289.6636657714844,286.0177307128906,289.7011108398437,285.2993469238281,289.69635009765625,297.6058654785156,289.6679077148437,1.0,0.3592200577259063,1.0,1.0,0.0,1.0,-1.703807711601257,1.7038053274154663,2.357620132897864e-06,1.3121076822280884,0.0,0.0,0.0,83.99886322021484,89.0,-2.9785375595092773,-0.0,525.7257690429688,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241390943527222,0.19330894947052,0.1757078319787979,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969909667969,0.69618159532547,0.171681523323059,0.1646318584680557,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7811052799224854,0.2456607073545456,0.1728470772504806,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.6631718277931213,0.1489643007516861,0.1434940546751022,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910667419433594,0.1677136570215225,0.7649306654930115,289.6981506347656,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039794921875,1.0,0.3595902323722839,1.0,1.0,0.0,1.0,-1.7062617540359497,1.7062593698501587,2.3640568542759866e-06,1.3139599561691284,0.0,0.0,0.0,84.24663543701172,77.0,50.21037292480469,-0.0,528.0191040039062,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.7273234724998474,0.1944645345211029,0.1765740662813186,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74078369140625,0.6997053027153015,0.1726885288953781,0.1654506176710128,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7421264648437,0.7855305671691895,0.2476507574319839,0.1741075366735458,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7400817871094,0.6656050682067871,0.1493146419525146,0.1436819583177566,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406616210937,0.693524181842804,0.1680044531822204,0.7654706835746765,289.7421875,285.9832763671875,289.8446655273437,285.36376953125,289.84002685546875,297.58203125,289.7491455078125,1.0,0.3589302599430084,1.0,1.0,0.0,1.0,-1.7106701135635376,1.7106677293777466,2.375737267357181e-06,1.317360281944275,0.0,0.0,0.0,83.1554946899414,77.0,89.30793762207031,-0.0,527.678466796875,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327510118484497,0.1958325058221817,0.1776195615530014,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7056196331977844,0.1738430261611938,0.1663809418678283,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926079034805298,0.2498368620872497,0.1754952222108841,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703745126724243,0.1498346030712127,0.1440023332834243,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984555721282959,0.1684924215078354,0.7667842507362366,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574695587158203,1.0,1.0,0.0,1.0,-1.7166686058044434,1.7166662216186523,2.391728457951104e-06,1.3220196962356567,0.0,0.0,0.0,81.01715850830078,65.0,117.92789459228516,-0.0,525.296630859375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8479919433594,0.7402828931808472,0.1973680108785629,0.1788045167922973,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8473815917969,0.7135436534881592,0.1751212030649185,0.1674062609672546,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8490295410156,0.8021187782287598,0.2521761655807495,0.1769803911447525,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8465270996094,0.6773544549942017,0.1504991501569748,0.1444383263587951,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471984863281,0.7056304812431335,0.1691452711820602,0.7687546014785767,289.8490905761719,285.9496765136719,289.98468017578125,285.4263000488281,289.980224609375,297.56854248046875,289.857421875,1.0,0.3553677499294281,1.0,1.0,0.0,1.0,-1.7239933013916016,1.7239909172058103,2.4113687686622143e-06,1.3277283906936646,0.0,0.0,0.0,78.04022216796875,65.0,138.49742126464844,-0.0,521.2837524414062,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499793171882629,0.1990326792001724,0.1800960153341293,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.7228518128395081,0.1765000820159912,0.1685103178024292,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136509656906128,0.2546323239803314,0.1785390079021453,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864864230155945,0.1512827724218368,0.1449716985225677,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146697044372559,0.1699311435222625,0.771262526512146,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9172058105469,1.0,0.3527692556381225,1.0,1.0,0.0,1.0,-1.7323914766311646,1.7323890924453735,2.4340240543097025e-06,1.334285855293274,0.0,0.0,0.0,74.4155502319336,53.0,153.09475708007812,-0.0,516.0064697265625,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.7621216177940369,0.2008000314235687,0.1814714670181274,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337983250617981,0.1779621392488479,0.1696803271770477,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267281651496887,0.2571799755096435,0.1801545768976211,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978129148483276,0.1521654427051544,0.1455872952938079,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250543236732483,0.1708271205425262,0.7742149829864502,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497796058654785,1.0,1.0,0.0,1.0,-1.7416707277297974,1.7416682243347168,2.459216830175137e-06,1.3415390253067017,0.0,0.0,0.0,70.28350830078125,53.0,163.17417907714844,-0.0,509.7265930175781,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.777123212814331,0.2026508599519729,0.1829148530960083,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470731735229492,0.1794935315847396,0.1709060370922088,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422040939331055,0.2598004639148712,0.1818152368068695,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113808393478394,0.1531311571598053,0.1462727040052414,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373499274253845,0.1718163043260574,0.7775478959083557,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464803695678711,1.0,1.0,0.0,1.0,-1.7516932487487793,1.7516907453536987,2.486612402208266e-06,1.34937846660614,0.0,0.0,0.0,65.74961853027344,41.0,169.8060302734375,-0.0,502.6432800292969,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0959167480469,0.7954102754592896,0.204568862915039,0.1844127923250198,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0952453613281,0.7635679841041565,0.1810815036296844,0.1721777617931366,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0970458984375,0.8612319231033325,0.2624776363372803,0.1835108995437622,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942687988281,0.7262820601463318,0.1541649997234344,0.1470160633325576,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.7525293231010437,0.1728787720203399,0.7811892628669739,290.0970764160156,285.88555908203125,290.2518920898437,285.5458374023437,290.247802734375,297.5501708984375,290.1060791015625,1.0,0.34294193983078,1.0,1.0,0.0,1.0,-1.7623188495635986,1.762316346168518,2.5158624339383096e-06,1.3576929569244385,0.0,0.0,0.0,60.90545272827149,41.0,173.85885620117188,-0.0,494.9178771972656,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169701099395752,0.2065422534942627,0.1859559565782547,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842797040939331,0.1827164143323898,0.1734881848096847,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850567936897278,0.2651993036270141,0.1852341890335083,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438390851020813,0.1552555412054062,0.147808238863945,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718188166618347,0.1739996075630188,0.7850773334503174,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392156064510345,1.0,1.0,0.0,1.0,-1.7734334468841553,1.7734309434890747,2.546683617765666e-06,1.3663921356201172,0.0,0.0,0.0,55.8166389465332,29.0,175.93002319335938,-0.0,486.6565246582031,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.8417924642562866,0.208562970161438,0.187537744641304,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.222900390625,0.8101378679275513,0.1843913197517395,0.1748317927122116,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.22467041015625,0.9157093167304992,0.2679566740989685,0.1869795471429824,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2218933105469,0.7666177153587341,0.1563945561647415,0.1486424058675766,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2225952148437,0.7965805530548096,0.1751681864261627,0.7891671061515808,290.2246398925781,285.8553161621094,290.3778686523437,285.6029968261719,290.3740234375,297.544677734375,290.2334899902344,1.0,0.3353379666805267,1.0,1.0,0.0,1.0,-1.784953474998474,1.784950852394104,2.578869725766708e-06,1.375409722328186,0.0,0.0,0.0,50.52765655517578,29.0,176.43113708496094,-0.0,477.9253540039063,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
