time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749595880508423,0.2106223404407501,0.1891512870788574,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860107421875,0.8405508399009705,0.1860986202955246,0.1762025654315948,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579199552536012,0.270740658044815,0.1887412816286087,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972759008407593,0.1575730293989181,0.1495110392570495,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269953727722168,0.1763735562562942,0.7934122681617737,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.331346720457077,1.0,1.0,0.0,1.0,-1.7967920303344729,1.7967894077301023,2.612199750728905e-06,1.384676814079285,0.0,0.0,0.0,45.082481384277344,25.0,175.739013671875,-0.0,468.7904052734375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489074707031,0.9142123460769652,0.2127131819725036,0.1908279061317443,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3482666015625,0.8757798075675964,0.1878320872783661,0.1776342391967773,297.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3499755859375,0.9953672289848328,0.2735566198825836,0.1905456036329269,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3472595214844,0.8299123644828796,0.1587838530540466,0.1504469811916351,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34796142578125,0.8599809408187866,0.1776073426008224,0.797961950302124,290.3499450683594,285.82647705078125,290.4979858398437,285.658447265625,290.4943542480469,297.54132080078125,290.3584289550781,1.0,0.3283998966217041,1.0,1.0,0.0,1.0,-1.808675765991211,1.8086731433868408,2.6459474611328915e-06,1.3940036296844482,0.0,0.0,0.0,40.46853256225586,25.0,174.09559631347656,-0.0,462.2635803222656,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433353543281556,0.2148008942604065,0.1926088482141494,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.900246262550354,0.1895585358142852,0.1791714131832122,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964463710784912,0.2770015001296997,0.1780994981527328,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508336544036865,0.1599918156862259,0.1514933705329895,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828957080841064,0.1788374036550521,0.803021252155304,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253350555896759,1.0,1.0,0.0,1.0,-1.805671215057373,1.805668592453003,2.6376642381364945e-06,1.3918520212173462,0.0,0.0,0.0,37.928810119628906,25.0,171.52938842773438,-0.0,452.4090270996094,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4694519042969,0.9667608141899108,0.2169035822153091,0.194418653845787,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4688720703125,0.9230870008468628,0.1912966519594192,0.18073570728302,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4698486328125,0.9917556643486024,0.2816571891307831,0.1647606790065765,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4679260253906,0.8696105480194092,0.1612142920494079,0.152569979429245,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.903014063835144,0.1800953149795532,0.8082510232925415,290.4703369140625,285.7991943359375,290.61163330078125,285.7123413085937,290.60821533203125,297.5497436523437,290.478271484375,1.0,0.3228819966316223,1.0,1.0,0.0,1.0,-1.801276922225952,1.801274299621582,2.625075239848229e-06,1.3883250951766968,0.0,0.0,0.0,36.03886795043945,25.0,167.74449157714844,-0.0,443.88177490234375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986491560935974,0.2190234959125518,0.1962537318468094,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.946629524230957,0.1930477023124694,0.1823231130838394,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985138177871704,0.2870673239231109,0.1518950164318084,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888676643371582,0.1624595373868942,0.1536751091480255,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246639609336852,0.1813909411430359,0.8136847019195557,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320779800415039,1.0,1.0,0.0,1.0,-1.7977898120880127,1.7977871894836426,2.61511854660057e-06,1.385532021522522,0.0,0.0,0.0,34.434757232666016,43.0,163.74107360839844,-0.0,436.8239135742188,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942858815193176,0.2211738228797912,0.1981472223997116,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567367434501648,0.1948244273662567,0.1839677542448043,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.982266366481781,0.2926679253578186,0.1473646163940429,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971669673919678,0.1637440621852874,0.1548493951559066,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345077276229858,0.182737186551094,0.8195040225982666,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219254910945892,1.0,1.0,0.0,1.0,-1.8049757480621336,1.804973125457764,2.635174951137742e-06,1.3909204006195068,0.0,0.0,0.0,34.09175491333008,43.0,159.54188537597656,-0.0,440.189697265625,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942595362663268,0.2233447581529617,0.2000921368598938,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564973711967468,0.1966176927089691,0.1856625527143478,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.983713448047638,0.297647625207901,0.1495877802371978,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965744376182556,0.1650557219982147,0.1560853868722915,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336376786231996,0.1841120570898056,0.8256483674049377,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249984681606293,1.0,1.0,0.0,1.0,-1.820866584777832,1.8208638429641724,2.6804316348716384e-06,1.4032694101333618,0.0,0.0,0.0,34.697452545166016,63.0,155.5798797607422,-0.0,451.93798828125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.690673828125,0.9869654774665833,0.2255305349826812,0.2020795792341232,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69012451171875,0.946607232093811,0.1984221935272216,0.1873985081911087,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.690673828125,0.9886235594749452,0.3017138242721557,0.158139944076538,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893005371094,0.887535810470581,0.16638745367527,0.1573717594146728,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898193359375,0.9227750301361084,0.1854922622442245,0.8320030570030212,290.6913757324219,285.7498779296875,290.81719970703125,285.8157043457031,290.8143005371094,297.5851135253906,290.6985778808594,1.0,0.3301450908184051,1.0,1.0,0.0,1.0,-1.844771265983581,1.8447684049606323,2.74944500233687e-06,1.4218976497650146,0.0,0.0,0.0,36.22671890258789,63.0,151.49632263183594,-0.0,471.9109497070313,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722144603729248,0.2277232408523559,0.2041048556566238,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282177090644836,0.2002314925193786,0.1891716569662094,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945170283317566,0.3046949207782745,0.1718690097332,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719596862792969,0.1677323132753372,0.1587034612894058,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046889543533324,0.1868544518947601,0.8384708166122437,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370192646980285,1.0,1.0,0.0,1.0,-1.8751744031906128,1.875171542167664,2.838791942849639e-06,1.4456464052200315,0.0,0.0,0.0,38.67176055908203,83.0,147.2272491455078,-0.0,499.613037109375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.9493800401687622,0.2299140095710754,0.2061641365289688,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7921447753906,0.9042524099349976,0.2020382583141327,0.190979391336441,297.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931823730469,0.9988080859184264,0.3065842986106872,0.1892583221197128,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913513183594,0.8519818782806396,0.1690834015607834,0.1600778996944427,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.8828874826431274,0.1881778836250305,0.8449686169624329,290.7933349609375,285.72808837890625,290.90789794921875,285.8653869628906,290.9053955078125,297.5741271972656,290.7999572753906,1.0,0.3453868925571441,1.0,1.0,0.0,1.0,-1.9101489782333367,1.9101459980010984,2.943665094790049e-06,1.4729889631271362,0.0,0.0,0.0,42.1006088256836,83.0,142.65322875976562,-0.0,534.5335083007812,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.223430695183562e-21,2.611715347591781e-21,2.6117151456433893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.9200360178947448,0.2320810407400131,0.2082544416189193,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80731201171875,0.8791172504425049,0.2038275897502899,0.1928201019763946,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79949951171875,0.9990000128746032,0.3075122237205505,0.2085133343935012,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104553222656,0.8299218416213989,0.1704276651144027,0.1614938974380493,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086242675781,0.8583018183708191,0.1894421130418777,0.8514471650123596,290.800048828125,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6344299316406,1.0,0.3549557030200958,1.0,1.0,0.0,1.0,-1.947468876838684,1.947465777397156,3.057985622945125e-06,1.5021682977676392,0.9948019981384276,0.9948019981384276,0.0,46.597293853759766,101.0,2897.2138671875,-0.0,575.9111328125,1.0,283.0312194824219,288.6485595703125,290.326416015625,291.248779296875,293.1499938964844,293.1499938964844,283.1499938964844,2407.05322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0471944287419319,1.0,0.0,0.0,0.6161219477653503,0.6161386966705322,2.2331566640332323e-07,3.507655382156372,3.50764274597168,1.2560452887555584e-05,0.0,0.0,-0.0,3825.592529296875,0.0,13.754254341125488,1499.5118408203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.8688583374023438,0.228104293346405,0.2084532231092453,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4303283691406,0.8342059850692749,0.2018592953681945,0.193527489900589,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3640441894531,0.9605554938316344,0.3018910884857178,0.2140398472547531,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.7870069742202759,0.168608009815216,0.1619910150766372,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463195800781,0.8151861429214478,0.187093436717987,0.8526962995529175,287.370361328125,285.70819091796875,290.9909362792969,285.9139709472656,290.98858642578125,297.49346923828125,287.1070556640625,1.0,0.3641602993011474,1.0,1.0,0.0,1.0,-1.957373857498169,1.9573707580566408,3.090171503572492e-06,1.510889768600464,0.971350073814392,0.971350073814392,0.0,55.16929626464844,101.0,10014.7578125,-0.0,611.7136840820312,1.0,283.07958984375,287.656005859375,291.2401428222656,292.18280029296875,293.1499938964844,293.1499938964844,283.1499938964844,1644.569091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309356272220611,1.0,0.0,0.0,0.8404296636581421,0.840431809425354,5.0871875600932994e-08,4.259128093719482,4.259118556976318,9.843796760833357e-06,0.0,0.0,-0.0,4180.44677734375,0.0,18.557764053344727,1894.49951171875,0.0,164.97250366210938,0.2159261107444763,1.0,0.0,3.0,1.0,0.0
12294120,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.8067806363105774,0.2192452549934387,0.2026367634534835,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.775715172290802,0.1964262127876281,0.1902483850717544,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.8835304379463196,0.2923583090305328,0.2087243348360061,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.7322355508804321,0.1638167798519134,0.1591428369283676,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7560544610023499,0.1812563091516494,0.8354912996292114,286.0478515625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9549560546875,1.0,0.3714244961738586,1.0,1.0,0.0,1.0,-1.916027545928955,1.9160246849060056,2.9635100418090587e-06,1.4789892435073853,0.9597805738449096,0.9597805738449096,0.0,68.98394775390625,89.0,10673.9345703125,-0.0,626.3125,1.0,283.106689453125,285.8011474609375,290.91815185546875,292.0646667480469,293.1499938964844,293.1499938964844,283.1499938964844,2867.000244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166295170783997,1.0,0.0,0.0,1.0966390371322632,1.096641182899475,8.044597876732953e-08,4.265710353851318,4.265700340270996,9.787755516299512e-06,0.0,0.0,-0.0,3940.484619140625,0.0,40.7365608215332,1895.407958984375,0.0,560.6575927734375,0.2812108397483825,1.0,0.0,3.0,1.0,0.0
12294180,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.7663142085075378,0.2114062905311584,0.1955211609601974,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.7409839630126953,0.1910681277513504,0.1855569928884506,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.8426753282546997,0.2844375073909759,0.202953889966011,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.6990025043487549,0.159036248922348,0.1550317555665969,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.7224551439285278,0.1753426939249038,0.8110701441764832,285.5343933105469,285.6885986328125,291.0725402832031,285.9620666503906,291.0700988769531,297.2866516113281,285.48834228515625,1.0,0.3732109069824219,1.0,1.0,0.0,1.0,-1.860658049583435,1.860655307769776,2.797610477500712e-06,1.4355337619781494,0.9535061120986938,0.9535061120986938,0.0,79.15596008300781,89.0,10951.4814453125,-0.0,618.20068359375,1.0,283.1265869140625,285.19775390625,290.2812194824219,291.4858093261719,293.1499938964844,293.1499938964844,283.1499938964844,4415.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160489320755005,1.0,0.0,0.0,1.3528821468353271,1.352885365486145,1.221360008685224e-07,4.265918254852295,4.265908241271973,9.78597927314695e-06,0.0,0.0,-0.0,3754.742431640625,0.0,76.60096740722656,1895.436279296875,0.0,1021.7772827148438,0.341211199760437,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7436482310295105,0.2054279595613479,0.1896038651466369,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7215767502784729,0.186564490199089,0.1811812818050384,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206982016563416,0.2785811424255371,0.1983812898397445,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.677605390548706,0.154941901564598,0.1511194705963134,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006644010543823,0.1701748222112655,0.7875628471374512,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347717285156,1.0,0.3725520670413971,1.0,1.0,0.0,1.0,-1.8098711967468264,1.809868574142456,2.650042915774975e-06,1.3954579830169678,0.9472382068634032,0.9472382068634032,0.0,85.32124328613281,77.0,11044.9013671875,-0.0,601.0465087890625,1.0,283.1387634277344,284.8883972167969,289.6920166015625,290.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,6019.8974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549146771430969,1.0,0.0,0.0,1.57192862033844,1.5719329118728638,1.6487685172705826e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.033447265625,0.0,120.3462142944336,1895.4371337890625,0.0,1274.7486572265625,0.3975361883640289,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7312113046646118,0.20100699365139,0.1850999146699905,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7097283005714417,0.182932049036026,0.1774955540895462,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8082653284072876,0.2743063569068908,0.1949809342622757,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6651530265808105,0.1515717506408691,0.1477475762367248,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.6866640448570251,0.1658273935317993,0.7669711709022522,285.0801086425781,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589904785156,1.0,0.3701105415821075,1.0,1.0,0.0,1.0,-1.7671693563461304,1.7671668529510498,2.529540097384597e-06,1.3616868257522583,0.9411529302597046,0.9411529302597046,0.0,88.29145050048828,77.0,11103.7880859375,-0.0,580.3800048828125,1.0,283.1451721191406,284.6747131347656,289.25640869140625,290.3246459960937,293.1499938964844,293.1499938964844,283.1499938964844,7873.14599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552399396896362,1.0,0.0,0.0,1.7866991758346558,1.7867047786712646,2.1300819241787402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.692138671875,0.0,177.07237243652344,1895.4371337890625,0.0,1277.01904296875,0.4473255276679992,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.724852979183197,0.1977342218160629,0.1817046552896499,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7030269503593445,0.1800284832715988,0.174461081624031,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8019853830337524,0.2711412310600281,0.1924347728490829,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6585009694099426,0.1488214433193206,0.1449068635702133,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6786405444145203,0.162200927734375,0.7493423819541931,284.9541931152344,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9393005371094,1.0,0.3663846552371979,1.0,1.0,0.0,1.0,-1.7318049669265747,1.7318025827407837,2.432251221762272e-06,1.3336797952651978,0.9340898990631104,0.9340898990631104,0.0,88.83230590820312,65.0,11105.97265625,-0.0,558.1184692382812,1.0,283.1481018066406,284.5287475585937,288.973876953125,289.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,9610.5615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328073143959045,1.0,0.0,0.0,1.9623491764068604,1.9623559713363647,2.5694842520351813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.3779296875,0.0,235.0544586181641,1895.4371337890625,0.0,1126.2452392578125,0.4930483400821686,1.0,0.0,3.0,1.0,0.0
12294420,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7226448059082031,0.1952971965074539,0.1791281104087829,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7005700469017029,0.1777094602584839,0.1719724833965301,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8004247546195984,0.2687580287456512,0.1904908418655395,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6557976007461548,0.1465785354375839,0.1425242274999618,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6748600602149963,0.1591753214597702,0.7343238592147827,284.85906982421875,285.7662658691406,291.2347717285156,286.0570068359375,291.23211669921875,297.1205444335937,284.8473815917969,1.0,0.3617293536663055,1.0,1.0,0.0,1.0,-1.702489137649536,1.7024867534637451,2.35333459386311e-06,1.3104382753372192,0.927191197872162,0.927191197872162,0.0,87.58316040039062,65.0,11115.4453125,-0.0,535.2597045898438,1.0,283.1493225097656,284.4148254394531,288.8177795410156,289.7257995605469,293.1499938964844,293.1499938964844,283.1499938964844,11521.0458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989709496498108,1.0,0.0,0.0,2.132638931274414,2.1326470375061035,3.034786004718626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.84521484375,0.0,302.45526123046875,1895.4371337890625,0.0,923.0861206054688,0.5320183038711548,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.723517119884491,0.1934522539377212,0.1771352142095565,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7013236880302429,0.1758447140455246,0.1699173003435135,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8023529648780823,0.2669242620468139,0.1889658719301223,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6559884548187256,0.1447379291057586,0.1405147314071655,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742403507232666,0.1566352695226669,0.7214688062667847,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.7828063964844,1.0,0.3563967049121856,1.0,1.0,0.0,1.0,-1.6779450178146362,1.6779427528381348,2.288475798195577e-06,1.290963649749756,0.9194207191467284,0.9194207191467284,0.0,85.04182434082031,53.0,11102.9462890625,-0.0,512.3326416015625,1.0,283.1497802734375,284.3345642089844,288.7562255859375,289.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,13188.0810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616268515586853,1.0,0.0,0.0,2.2653162479400635,2.2653253078460693,3.424136139074108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.326416015625,0.0,363.3670959472656,1895.4371337890625,0.0,736.7930908203125,0.5673511028289795,1.0,0.0,3.0,1.0,0.0
12294540,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.7267984747886658,0.1920306831598281,0.1755601912736892,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.704651415348053,0.1743329912424087,0.168204203248024,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.8070306181907654,0.265486866235733,0.1877411305904388,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6585133075714111,0.1432158946990966,0.1388066411018371,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.6761652231216431,0.1544852554798126,0.7103935480117798,284.7377319335937,285.8004150390625,291.3153076171875,286.1037902832031,291.3125915527344,297.0892639160156,284.7308959960937,1.0,0.3505667448043823,1.0,1.0,0.0,1.0,-1.6571743488311768,1.6571722030639648,2.234452722404967e-06,1.274471640586853,0.9119158983230592,0.9119158983230592,0.0,81.57262420654297,53.0,11104.275390625,-0.0,489.648193359375,1.0,283.1499328613281,284.2684326171875,288.76318359375,289.5775146484375,293.1499938964844,293.1499938964844,283.1499938964844,14993.8134765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262746214866638,1.0,0.0,0.0,2.394339084625244,2.394349336624145,3.825292651526979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.2314453125,0.0,430.3376770019531,1895.4371337890625,0.0,594.4551391601562,0.5963712930679321,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320747971534729,0.1909113526344299,0.1742810755968094,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101296186447144,0.1730926930904388,0.1667564213275909,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137882351875305,0.2643361985683441,0.1867313086986541,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630817651748657,0.1419434249401092,0.1373376995325088,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802758574485779,0.1526406109333038,0.7007372975349426,284.6994934082031,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.6946105957031,1.0,0.3443639874458313,1.0,1.0,0.0,1.0,-1.6393276453018188,1.6393253803253174,2.1886680769966915e-06,1.2602932453155518,0.903641641139984,0.903641641139984,0.0,77.44669342041016,41.0,11093.259765625,-0.0,467.3540344238281,1.0,283.1499938964844,284.2221374511719,288.8155822753906,289.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,16480.962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963007569313049,1.0,0.0,0.0,2.489069700241089,2.489080905914306,4.133971458486485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.54248046875,0.0,484.8781127929688,1895.4371337890625,0.0,495.7048950195313,0.6225916147232056,1.0,0.0,3.0,1.0,0.0
12294660,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.739208996295929,0.1900140792131424,0.1732184141874313,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.7172076106071472,0.1720626801252365,0.1655164062976837,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8222829699516296,0.2633982896804809,0.185881108045578,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.6695973873138428,0.1408677101135254,0.136059895157814,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.6864045262336731,0.1510353535413742,0.692207932472229,284.6683654785156,285.8314514160156,291.3954467773437,286.1501159667969,291.3927001953125,297.0736389160156,284.664306640625,1.0,0.3378767669200897,1.0,1.0,0.0,1.0,-1.6237651109695437,1.6237629652023315,2.149221927538747e-06,1.2479236125946045,0.8957017660140991,0.8957017660140991,0.0,72.859375,41.0,11095.1689453125,-0.0,445.52978515625,1.0,283.1499938964844,284.1820983886719,288.8957214355469,289.6689758300781,293.1499938964844,293.1499938964844,283.1499938964844,18110.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735516905784607,1.0,0.0,0.0,2.583021402359009,2.583033323287964,4.451940185390413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.193603515625,0.0,543.7996215820312,1895.4371337890625,0.0,432.09716796875,0.6432103514671326,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482979893684387,0.1892817765474319,0.1723141819238662,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.725703239440918,0.1711950749158859,0.1644373685121536,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325967788696289,0.2626181840896606,0.1851481348276138,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780875325202942,0.1399466395378112,0.1349332779645919,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945053339004517,0.149616852402687,0.6845629215240479,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311643302440643,1.0,1.0,0.0,1.0,-1.6099709272384644,1.609968900680542,2.11462997867784e-06,1.2369548082351685,0.8870699405670166,0.8870699405670166,0.0,67.9522933959961,29.0,11087.4404296875,-0.0,424.1969604492188,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584273993968963,1.0,0.0,0.0,2.646502494812012,2.646515130996704,4.67345358856619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.4208984375,0.0,586.9186401367188,1895.4371337890625,0.0,394.4540100097656,0.6559768319129944,1.0,0.0,3.0,1.0,0.0
12294780,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.7596622109413147,0.1886866688728332,0.171535313129425,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.7359163761138916,0.1704607605934143,0.1634876132011413,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.8451607823371887,0.2619684934616089,0.1845077127218246,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.6886944770812988,0.1391537189483642,0.1339300274848938,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.7046463489532471,0.1483508944511413,0.6776292324066162,284.63592529296875,285.8594665527344,291.4751281738281,286.1958923339844,291.47235107421875,297.0671081542969,284.6346435546875,1.0,0.3242684304714203,1.0,1.0,0.0,1.0,-1.5975961685180664,1.5975940227508545,2.083893605231424e-06,1.2271097898483276,0.8789352178573608,0.8789352178573608,0.0,62.82261276245117,29.0,11067.4453125,-0.0,403.3667297363281,1.0,283.1499938964844,284.1428527832031,289.0791015625,289.8444519042969,293.1499938964844,293.1499938964844,283.1499938964844,20173.138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502149522304535,1.0,0.0,0.0,2.6692590713500977,2.669272184371948,4.754171243348537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.863037109375,0.0,604.6632690429688,1895.4371337890625,0.0,375.3929748535156,0.6645035743713379,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737963199615479,0.1882060766220092,0.1708638668060302,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484918832778931,0.1698359996080398,0.1626462489366531,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606758713722229,0.2614254057407379,0.1839456260204315,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016496658325195,0.1384672075510025,0.1330311745405197,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166586518287659,0.1472098380327224,0.6712870001792908,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660400390625,284.6287536621094,1.0,0.3172185122966766,1.0,1.0,0.0,1.0,-1.5864102840423584,1.5864081382751465,2.0563516045513097e-06,1.218206763267517,0.870192289352417,0.870192289352417,0.0,57.5367546081543,25.0,11057.63671875,-0.0,383.0437622070313,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476785063743591,1.0,0.0,0.0,2.688864231109619,2.6888773441314697,4.824264010494517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.95947265625,0.0,620.5576171875,1895.4371337890625,0.0,369.6881103515625,0.6667742133140564,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.7880938053131104,0.1878178119659423,0.1703111678361892,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.761355996131897,0.1692989468574524,0.1619259566068649,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764764070510864,0.2609656155109405,0.1834697425365448,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141537666320801,0.1378669440746307,0.1322514414787292,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276178598403931,0.146168902516365,0.6655820608139038,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3112019896507263,1.0,1.0,0.0,1.0,-1.5765236616134644,1.576521635055542,2.032191559919738e-06,1.2103279829025269,0.8619763851165771,0.8619763851165771,0.0,53.00211334228516,25.0,11038.5205078125,-0.0,365.67431640625,1.0,283.1499938964844,284.1358337402344,289.231201171875,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.61328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491316378116607,1.0,0.0,0.0,2.675694465637207,2.6757075786590576,4.777122057930683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.506103515625,0.0,614.3515014648438,1895.4371337890625,0.0,372.9461669921875,0.6667250990867615,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029720783233643,0.1875049769878387,0.1698514968156814,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750723361968994,0.1688320785760879,0.1612985581159591,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930925130844116,0.2605717182159424,0.1830597519874572,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260109782218933,0.137336179614067,0.1315635293722152,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387980222702026,0.1452079117298126,0.6603671312332153,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337890625,1.0,0.3056226372718811,1.0,1.0,0.0,1.0,-1.567638635635376,1.5676366090774536,2.010634489124641e-06,1.2032477855682373,0.8532192707061768,0.8532192707061768,0.0,48.937625885009766,25.0,11031.12109375,-0.0,350.2685852050781,1.0,283.1499938964844,284.138427734375,289.28521728515625,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529805183410644,1.0,0.0,0.0,2.665970802307129,2.6659841537475586,4.742465193885437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.177734375,0.0,610.4465942382812,1895.4371337890625,0.0,381.7095336914063,0.6619981527328491,1.0,0.0,3.0,1.0,0.0
12295020,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8162499666213989,0.1872542947530746,0.1694798469543457,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.7879933714866638,0.1684215813875198,0.1607591956853866,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.9087405204772948,0.2602293789386749,0.1827110797166824,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.7366734147071838,0.1368618309497833,0.130963534116745,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412658691406,0.7492517828941345,0.1443110406398773,0.655609667301178,284.64166259765625,285.90643310546875,291.633056640625,286.285888671875,291.6302490234375,297.06817626953125,284.6430969238281,1.0,0.3010114431381225,1.0,1.0,0.0,1.0,-1.5596932172775269,1.559691309928894,1.991475528484443e-06,1.1969108581542969,0.8450173735618591,0.8450173735618591,0.0,45.62448120117188,25.0,11014.265625,-0.0,337.48590087890625,1.0,283.1499938964844,284.149658203125,289.32421875,290.114501953125,293.1499938964844,293.1499938964844,283.1499938964844,21572.8984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577654302120209,1.0,0.0,0.0,2.629152774810791,2.6291656494140625,4.612378745605384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.454345703125,0.0,588.6015625,1895.4371337890625,0.0,392.8831176757813,0.6563125848770142,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280311822891235,0.1870573610067367,0.1691812574863433,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001633286476135,0.1680576354265213,0.1602901369333267,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247937202453612,0.2599295377731323,0.1824116259813308,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467924356460571,0.1364342719316482,0.1304338574409485,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592377662658691,0.1434666663408279,0.6512158513069153,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.297002375125885,1.0,1.0,0.0,1.0,-1.5525004863739014,1.5524985790252686,1.97423196368618e-06,1.1911735534667969,0.8363293409347534,0.8363293409347534,0.0,42.8590202331543,25.0,11009.1396484375,-0.0,326.638427734375,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624421298503876,1.0,0.0,0.0,2.6003570556640625,2.600369691848755,4.511898055170605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.510498046875,0.0,572.3912963867188,1895.4371337890625,0.0,404.1145629882813,0.6470426321029663,1.0,0.0,3.0,1.0,0.0
12295140,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8390824198722839,0.1869069039821624,0.1689416915178299,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.811406135559082,0.1677321642637252,0.159876674413681,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.940147578716278,0.2596639394760132,0.1821497529745102,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.7565332055091858,0.136045753955841,0.1299603581428527,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.7687711119651794,0.1426654309034347,0.6471102833747864,284.6650695800781,285.9255065917969,291.71124267578125,286.3300170898437,291.7084045410156,297.0720520019531,284.6673278808594,1.0,0.2935099899768829,1.0,1.0,0.0,1.0,-1.5459040403366089,1.545902132987976,1.958500433829613e-06,1.1859101057052612,0.828218936920166,0.828218936920166,0.0,40.52042007446289,25.0,10993.2255859375,-0.0,317.29400634765625,1.0,283.1499938964844,284.17828369140625,289.3693542480469,290.1686096191406,293.1499938964844,293.1499938964844,283.1499938964844,21402.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466234028339386,1.0,0.0,0.0,2.5483763217926025,2.548388719558716,4.3333173493920185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.5068359375,0.0,541.9305419921875,1895.4371337890625,0.0,413.4548645019531,0.6377449631690979,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496268391609192,0.1868006139993667,0.1687570512294769,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212926387786865,0.1674412041902542,0.1595121026039123,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.953956663608551,0.2594295740127563,0.1819218397140503,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658461928367615,0.1356922090053558,0.1295360922813415,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777535915374756,0.141902208328247,0.6432543396949768,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904572784900665,1.0,1.0,0.0,1.0,-1.5398319959640503,1.539829969406128,1.944088580785319e-06,1.181062936782837,0.8196715116500854,0.8196715116500854,0.0,38.53558349609375,25.0,10988.796875,-0.0,309.1991577148437,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688947200775146,1.0,0.0,0.0,2.5075066089630127,2.507518529891968,4.1954396579058084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.771240234375,0.0,519.2146606445312,1895.4371337890625,0.0,420.1375122070313,0.6256014108657837,1.0,0.0,3.0,1.0,0.0
12295260,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.8596630692481995,0.1867342293262481,0.1686193794012069,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.8302459716796875,0.1671801507472992,0.1591883897781372,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.9659395217895508,0.259221613407135,0.1817211508750915,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.7746300101280212,0.1353691965341568,0.1291533857583999,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.78608238697052,0.1411716490983963,0.6396068334579468,284.69757080078125,285.9416809082031,291.7888488769531,286.3735656738281,291.7860412597656,297.0770263671875,284.7005310058594,1.0,0.2877790033817291,1.0,1.0,0.0,1.0,-1.5341981649398804,1.5341962575912476,1.9307765342091443e-06,1.17656409740448,0.8117202520370483,0.8117202520370483,0.0,36.84754180908203,25.0,10972.4404296875,-0.0,302.1437072753906,1.0,283.1499938964844,284.21832275390625,289.3930358886719,290.19415283203125,293.1499938964844,293.1499938964844,283.1499938964844,20891.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702908396720886,1.0,0.0,0.0,2.446112155914306,2.4461238384246826,3.992511210526573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.766357421875,0.0,485.147705078125,1895.4371337890625,0.0,423.6873474121094,0.6140569448471069,1.0,0.0,3.0,1.0,0.0
