time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295320,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691628575325012,0.1867075860500335,0.1685278713703155,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385332822799683,0.166947603225708,0.1589025855064392,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761543869972228,0.2590397000312805,0.1815468817949295,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828295230865479,0.1350751221179962,0.1288089454174041,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937210202217102,0.1404716223478317,0.6361493468284607,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854213416576385,1.0,1.0,0.0,1.0,-1.5289711952209473,1.5289692878723145,1.9184760731150163e-06,1.172388195991516,0.8033783435821533,0.8033783435821533,0.0,35.40605545043945,25.0,10968.009765625,-0.0,295.96600341796875,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706413149833679,1.0,0.0,0.0,2.397904634475708,2.397916078567505,3.83669430448208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.056640625,0.0,459.8861999511719,1895.4371337890625,0.0,424.5832214355469,0.6031600832939148,1.0,0.0,3.0,1.0,0.0
12295380,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8780449032783508,0.1867128163576126,0.1684753745794296,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8462243676185608,0.1667376607656479,0.1586485207080841,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.9847408533096312,0.2588753402233124,0.1813931614160537,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.7903773188591003,0.1348047405481338,0.1284970641136169,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8006249070167542,0.1397962570190429,0.6328518986701965,284.7333984375,285.9550170898437,291.86590576171875,286.4164733886719,291.8630676269531,297.0826110839844,284.7362365722656,1.0,0.283338189125061,1.0,1.0,0.0,1.0,-1.5240851640701294,1.5240832567214966,1.907022465275077e-06,1.1684833765029907,0.795581042766571,0.795581042766571,0.0,34.17361831665039,25.0,10964.548828125,-0.0,290.5258178710937,1.0,283.1499938964844,284.2606506347656,289.4168395996094,290.21636962890625,293.1499938964844,293.1499938964844,283.1499938964844,20509.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702304005622864,1.0,0.0,0.0,2.35146164894104,2.3514726161956787,3.689513903282205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.40771484375,0.0,436.7799377441406,1895.4371337890625,0.0,423.5330505371094,0.5927844047546387,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862523436546326,0.1867471039295196,0.1684567183256149,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533280491828918,0.1665475219488144,0.1584213078022003,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918977618217468,0.2587255537509918,0.1812556684017181,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972399592399597,0.134555384516716,0.1282131075859069,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067761063575745,0.1391424536705017,0.6296902894973755,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814901173114776,1.0,1.0,0.0,1.0,-1.5194880962371826,1.5194863080978394,1.8962853118864589e-06,1.1648082733154297,0.7874143123626709,0.7874143123626709,0.0,33.118377685546875,25.0,10963.3388671875,-0.0,285.7073059082031,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693402647972107,1.0,0.0,0.0,2.307968616485596,2.307979345321656,3.554292788976454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.908447265625,0.0,415.8291931152344,1895.4371337890625,0.0,421.2671203613281,0.5830752849578857,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937423825263977,0.1868086010217666,0.1684686690568924,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598224520683289,0.1663752943277359,0.1582176238298416,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978103637695312,0.2585886120796203,0.1811230629682541,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033987283706665,0.1343252062797546,0.12795390188694,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120322227478027,0.1385079175233841,0.6266474723815918,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798435688018799,1.0,1.0,0.0,1.0,-1.5151255130767822,1.5151236057281494,1.8861322814700543e-06,1.1613211631774902,0.7797914147377014,0.7797914147377014,0.0,32.215023040771484,25.0,10962.3447265625,-0.0,281.4144592285156,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682246744632721,1.0,0.0,0.0,2.265214681625366,2.265224933624268,3.423828900395165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.41796875,0.0,396.2139587402344,1895.4371337890625,0.0,418.44439697265625,0.5736410021781921,1.0,0.0,3.0,1.0,0.0
12295560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974319696426392,0.1868916153907776,0.1685198992490768,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628398180007935,0.1662154048681259,0.1580463349819183,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970018267631532,0.2586555778980255,0.1784192025661468,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061277866363525,0.1341086328029632,0.1277282536029815,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138894438743591,0.1378873586654663,0.6237642168998718,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782789766788482,1.0,1.0,0.0,1.0,-1.5080175399780271,1.5080156326293943,1.8697363657338428e-06,1.1557060480117798,0.7718162536621094,0.7718162536621094,0.0,31.704938888549805,25.0,10947.64453125,-0.0,276.93316650390625,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670738577842712,1.0,0.0,0.0,2.224669933319092,2.224680185317993,3.3023613354998815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.447509765625,0.0,378.1271362304688,1895.4371337890625,0.0,415.5525512695313,0.5646884441375732,1.0,0.0,3.0,1.0,0.0
12295620,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.9007154107093811,0.1869953721761703,0.1685909777879715,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8654824495315552,0.1660686880350113,0.1578883230686187,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.9957554936408995,0.2591440081596374,0.1757093220949173,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.8084502220153809,0.1339067667722702,0.1275172233581543,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8153738975524902,0.1372846961021423,0.6209576725959778,284.8017883300781,285.97332763671875,292.0180969238281,286.5003662109375,292.0152893066406,297.0967712402344,284.8044128417969,1.0,0.2768091261386871,1.0,1.0,0.0,1.0,-1.5010274648666382,1.5010255575180054,1.853609319368843e-06,1.1500957012176514,0.7643445134162903,0.7643445134162903,0.0,31.25081825256348,25.0,10928.4833984375,-0.0,272.6894836425781,1.0,283.1499938964844,284.34197998046875,289.4892272949219,290.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,20120.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465932548046112,1.0,0.0,0.0,2.184180498123169,2.184190273284912,3.18324737236253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.10791015625,0.0,360.8965759277344,1895.4371337890625,0.0,412.7044372558594,0.5558533072471619,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040708541870116,0.1871233284473419,0.1686828583478927,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.868182897567749,0.1659373641014099,0.1577444374561309,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321912765504,0.2598523497581482,0.173411339521408,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107777833938599,0.1337216198444366,0.127321720123291,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168939352035522,0.1367035657167434,0.6182435750961304,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754444181919098,1.0,1.0,0.0,1.0,-1.4947093725204468,1.494707465171814,1.839128913161403e-06,1.1450425386428833,0.7565494179725647,0.7565494179725647,0.0,30.815732955932617,25.0,10914.166015625,-0.0,268.8211364746094,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648286700248718,1.0,0.0,0.0,2.145432949066162,2.145442485809326,3.071307048685412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.802001953125,0.0,344.8128356933594,1895.4371337890625,0.0,409.9682312011719,0.5473817586898804,1.0,0.0,3.0,1.0,0.0
12295740,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9073532819747924,0.1872768551111221,0.1687979996204376,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8707174062728882,0.1658220887184143,0.1576164215803146,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9943029880523682,0.2606986761093139,0.1712704300880432,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.812915563583374,0.1335535496473312,0.1271431893110275,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.818254828453064,0.1361439824104309,0.6156309247016907,284.8350524902344,285.9783935546875,292.0932006835937,286.541259765625,292.09039306640625,297.1082458496094,284.8378601074219,1.0,0.2741726040840149,1.0,1.0,0.0,1.0,-1.4887824058532717,1.4887806177139282,1.8256097291669e-06,1.1403000354766846,0.7492830157279968,0.7492830157279968,0.0,30.41707992553711,25.0,10900.4931640625,-0.0,265.2410888671875,1.0,283.1499938964844,284.3825378417969,289.5307922363281,290.322509765625,293.1499938964844,293.1499938964844,283.1499938964844,20017.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638071358203888,1.0,0.0,0.0,2.106461763381958,2.106471061706543,2.960741483093443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.364990234375,0.0,329.3549499511719,1895.4371337890625,0.0,407.4523620605469,0.5389597415924072,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105677604675292,0.1874570399522781,0.1689376235008239,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730987310409546,0.1657235771417617,0.1575049608945846,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.2616363763809204,0.1692775189876556,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148894906044006,0.1334030926227569,0.1269821226596832,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194733262062073,0.1356056779623031,0.61311936378479,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729858160018921,1.0,1.0,0.0,1.0,-1.4832148551940918,1.4832130670547483,1.812966957004392e-06,1.1358429193496704,0.7417214512825012,0.7417214512825012,0.0,30.05119705200196,25.0,10889.310546875,-0.0,261.9252014160156,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628941714763641,1.0,0.0,0.0,2.0690906047821045,2.069099903106689,2.856619403246441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.101318359375,0.0,314.85845947265625,1895.4371337890625,0.0,405.2169494628906,0.530853807926178,1.0,0.0,3.0,1.0,0.0
12295860,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9137097597122192,0.1876639127731323,0.1691019088029861,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8753489851951599,0.1656419485807418,0.1574102193117141,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9928534030914308,0.2626359760761261,0.1674154102802276,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8167296648025513,0.133270263671875,0.1268385499715805,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8205724954605103,0.1350878179073333,0.6107053756713867,284.8702392578125,285.9808349609375,292.1676025390625,286.5814514160156,292.164794921875,297.1204833984375,284.87322998046875,1.0,0.2718777656555176,1.0,1.0,0.0,1.0,-1.477992057800293,1.4779902696609497,1.8011564861808438e-06,1.1316592693328855,0.7346886992454529,0.7346886992454529,0.0,29.714040756225582,25.0,10878.298828125,-0.0,258.8505859375,1.0,283.1499938964844,284.4252319335937,289.5729675292969,290.36297607421875,293.1499938964844,293.1499938964844,283.1499938964844,19934.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462096631526947,1.0,0.0,0.0,2.0313596725463867,2.0313687324523926,2.753385501819139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.501953125,0.0,300.8628845214844,1895.4371337890625,0.0,403.2740478515625,0.522767186164856,1.0,0.0,3.0,1.0,0.0
12295920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.91677725315094,0.1878979504108429,0.1692911684513092,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774846196174622,0.1655775308609008,0.1573323905467987,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388030052184,0.2636800408363342,0.1656712889671325,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.818458080291748,0.1331552416086197,0.1267125159502029,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215687274932861,0.1345897018909454,0.6083852648735046,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708424031734466,1.0,1.0,0.0,1.0,-1.4730950593948364,1.4730932712554932,1.790125566003553e-06,1.1277341842651367,0.7273910045623779,0.7273910045623779,0.0,29.40241813659668,28.0,10869.6064453125,-0.0,255.9970092773437,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461410790681839,1.0,0.0,0.0,1.9951823949813845,1.995191216468811,2.656186666172289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.0048828125,0.0,287.7193603515625,1895.4371337890625,0.0,401.6107177734375,0.5149789452552795,1.0,0.0,3.0,1.0,0.0
12295980,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.917952835559845,0.1881606876850128,0.1695113182067871,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.877988874912262,0.1655319780111313,0.1572778522968292,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9919427037239076,0.2646771073341369,0.165208101272583,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8187757134437561,0.1330595761537552,0.1266103237867355,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.821162223815918,0.1341118514537811,0.6061850190162659,284.9078674316406,285.980712890625,292.24127197265625,286.62091064453125,292.2384948730469,297.1324768066406,284.9112854003906,1.0,0.2703644931316376,1.0,1.0,0.0,1.0,-1.4699712991714478,1.4699695110321045,1.7830772094384884e-06,1.1251966953277588,0.7206292152404785,0.7206292152404785,0.0,29.28634262084961,28.0,10868.4501953125,-0.0,254.39306640625,1.0,283.1499938964844,284.4707946777344,289.61456298828125,290.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,19858.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608280658721924,1.0,0.0,0.0,1.9586732387542725,1.9586819410324097,2.559866913998121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.67724609375,0.0,275.0256042480469,1895.4371337890625,0.0,400.2028503417969,0.5072112083435059,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176462292671204,0.1884529590606689,0.1697624325752258,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772293329238892,0.1655053794384002,0.1572462618350982,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654577195644378,0.1657416522502899,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180092573165894,0.1329830139875412,0.1265314072370529,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196701407432556,0.1336510777473449,0.6040931344032288,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702229917049408,1.0,1.0,0.0,1.0,-1.4682680368423462,1.468266248703003,1.779233684828796e-06,1.123805284500122,0.7136564254760742,0.7136564254760742,0.0,29.321977615356445,31.0,10877.103515625,-0.0,253.76828002929688,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603815376758575,1.0,0.0,0.0,1.9238057136535645,1.923814058303833,2.469538458171883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.21875,0.0,263.1298217773437,1895.4371337890625,0.0,399.1272583007813,0.4997515380382538,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.916136920452118,0.1887746453285217,0.170043796300888,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.875443696975708,0.1654974967241287,0.1572365164756775,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927237033843994,0.2659708261489868,0.1670923978090286,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163537979125977,0.1329251080751419,0.126474380493164,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172791004180908,0.1332036852836609,0.6020889282226562,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703928649425506,1.0,1.0,0.0,1.0,-1.4677400588989258,1.4677382707595823,1.7780208736439818e-06,1.12335205078125,0.7072388529777527,0.7072388529777527,0.0,29.483434677124023,31.0,10891.203125,-0.0,253.95069885253903,1.0,283.1499938964844,284.5219421386719,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601151645183563,1.0,0.0,0.0,1.8887412548065183,1.8887494802474976,2.380336212581824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.15673828125,0.0,251.67295837402344,1895.4371337890625,0.0,398.487060546875,0.4923381209373474,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135593771934508,0.1891262233257293,0.1703557968139648,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8727362751960754,0.1655085682868957,0.1572486758232116,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415983200072,0.2661839723587036,0.1691874712705612,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.813875138759613,0.1328859329223632,0.1264391541481018,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140425086021423,0.1327667534351349,0.6001570820808411,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708505392074585,1.0,1.0,0.0,1.0,-1.468281865119934,1.4682800769805908,1.779199351403804e-06,1.1237529516220093,0.7006499767303467,0.7006499767303467,0.0,29.763427734375,25.0,10912.59765625,-0.0,254.87754821777344,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600677192211151,1.0,0.0,0.0,1.8554800748825075,1.8554880619049072,2.297237813309039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.981201171875,0.0,240.9917907714844,1895.4371337890625,0.0,398.3731384277344,0.4852597415447235,1.0,0.0,3.0,1.0,0.0
12296220,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.915281355381012,0.1895005106925964,0.1706777215003967,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.873666524887085,0.1655319929122924,0.1572614312171936,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.99327552318573,0.266331136226654,0.1684909015893936,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8146063685417175,0.1328589767217636,0.1264043301343917,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8139878511428833,0.1323331147432327,0.5981882214546204,284.99835205078125,285.9729309082031,292.3863220214844,286.697509765625,292.38360595703125,297.1449279785156,285.0019226074219,1.0,0.2700957357883453,1.0,1.0,0.0,1.0,-1.4654474258422852,1.465445637702942,1.7729162209434437e-06,1.1215356588363647,0.6945970058441162,0.6945970058441162,0.0,29.62248420715332,25.0,10915.87109375,-0.0,253.3377990722656,1.0,283.1499938964844,284.5758056640625,289.6981201171875,290.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,19678.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602344930171966,1.0,0.0,0.0,1.8221255540847776,1.822133421897888,2.2153889744913613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.071533203125,0.0,230.7333068847656,1895.4371337890625,0.0,398.7737426757813,0.4782505929470062,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.920195698738098,0.1898961067199707,0.1710099726915359,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772476315498352,0.1655678302049636,0.1572757214307785,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668754160404205,0.1657701432704925,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176496624946594,0.1328449696302414,0.1263711601495742,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816241443157196,0.1319084167480468,0.596196174621582,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687597870826721,1.0,1.0,0.0,1.0,-1.4601678848266602,1.4601662158966064,1.761170551617397e-06,1.1173264980316162,0.6883258819580078,0.6883258819580078,0.0,29.17905616760254,28.0,10903.125,-0.0,250.0359802246093,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460491269826889,1.0,0.0,0.0,1.7905608415603638,1.7905685901641846,2.1392993687641138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.580322265625,0.0,221.189208984375,1895.4371337890625,0.0,399.3913269042969,0.4715737700462341,1.0,0.0,3.0,1.0,0.0
12296340,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9222545623779296,0.1903162002563476,0.171371191740036,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.87840735912323,0.1656203120946884,0.1573128551244735,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9918277859687804,0.2677221894264221,0.1649397611618042,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8185732960700989,0.1328485161066055,0.1263616234064102,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8163689970970154,0.1315032988786697,0.5943129062652588,285.038818359375,285.9654235839844,292.4576416015625,286.734619140625,292.4549255371094,297.1526184082031,285.0425109863281,1.0,0.268354207277298,1.0,1.0,0.0,1.0,-1.4573724269866943,1.457370638847351,1.754891968630545e-06,1.1150195598602295,0.6825612783432007,0.6825612783432007,0.0,29.022605895996094,28.0,10898.974609375,-0.0,248.4917907714844,1.0,283.1499938964844,284.6244812011719,289.7362976074219,290.5295104980469,293.1499938964844,293.1499938964844,283.1499938964844,19581.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606592059135437,1.0,0.0,0.0,1.7588787078857422,1.7588863372802734,2.064263782131093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.41845703125,0.0,212.0215606689453,1895.4371337890625,0.0,399.7958068847656,0.4649692177772522,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224763512611388,0.1907635629177093,0.1717614978551864,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780258893966675,0.1656897068023681,0.1573721319437027,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684734463691711,0.1653158515691757,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181732892990112,0.1328691393136978,0.1263747960329055,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151664733886719,0.1311167031526565,0.5925466418266296,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682806849479675,1.0,1.0,0.0,1.0,-1.456257700920105,1.4562560319900513,1.7523847191114328e-06,1.114091873168945,0.6766698956489563,0.6766698956489563,0.0,29.048986434936523,31.0,10907.9541015625,-0.0,248.0974884033203,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607202708721161,1.0,0.0,0.0,1.729116678237915,1.7291241884231567,1.994995955101331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.81005859375,0.0,203.52517700195312,1895.4371337890625,0.0,399.9429321289063,0.4587105214595794,1.0,0.0,3.0,1.0,0.0
12296460,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9214627742767334,0.1912438422441482,0.1721820384263992,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8766054511070251,0.1657765507698059,0.157451644539833,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9924885034561156,0.2690329849720001,0.1665140837430954,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8168778419494629,0.1329067498445511,0.1264080554246902,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.813049852848053,0.1307451128959655,0.5908746719360352,285.0851745605469,285.95556640625,292.5281066894531,286.7709045410156,292.5254211425781,297.15997314453125,285.08935546875,1.0,0.2685206234455108,1.0,1.0,0.0,1.0,-1.4563281536102295,1.4563263654708862,1.7525019302411238e-06,1.1141101121902466,0.6713230013847351,0.6713230013847351,0.0,29.201011657714844,31.0,10922.5888671875,-0.0,248.5034942626953,1.0,283.1499938964844,284.6787414550781,289.7714233398437,290.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,19474.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607475697994232,1.0,0.0,0.0,1.6994558572769165,1.699463129043579,1.927139550161883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.63720703125,0.0,195.4064483642578,1895.4371337890625,0.0,400.00872802734375,0.4525604546070099,1.0,0.0,3.0,1.0,0.0
12296520,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.919374406337738,0.1917704194784164,0.1726415157318115,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742675185203552,0.1658817678689956,0.1575519144535064,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693491876125335,0.1684476435184478,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.814773440361023,0.1329614669084549,0.1264612972736358,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100820779800415,0.1303855329751968,0.5892816185951233,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690465152263641,1.0,1.0,0.0,1.0,-1.45747172832489,1.4574699401855469,1.7549961057738983e-06,1.114985108375549,0.66587233543396,0.66587233543396,0.0,29.46907424926757,34.0,10945.0810546875,-0.0,249.6408233642578,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608195126056671,1.0,0.0,0.0,1.6718134880065918,1.6718206405639648,1.8649579658358562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.669189453125,0.0,187.9275054931641,1895.4371337890625,0.0,400.1821594238281,0.4467735290527344,1.0,0.0,3.0,1.0,0.0
12296580,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9163841009140016,0.1923534274101257,0.1731507629156112,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8711337447166443,0.1660054326057434,0.1576731204986572,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.994217574596405,0.2693929076194763,0.1710303872823715,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8119312524795532,0.1330327540636062,0.1265340149402618,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.8062986135482788,0.1300349831581115,0.5877524018287659,285.135986328125,285.9434509277344,292.59771728515625,286.80633544921875,292.5950622558594,297.1637268066406,285.1405029296875,1.0,0.2698332667350769,1.0,1.0,0.0,1.0,-1.459579586982727,1.4595779180526731,1.7596319139556726e-06,1.1166294813156128,0.6609699726104736,0.6609699726104736,0.0,29.845436096191406,34.0,10971.962890625,-0.0,251.44900512695312,1.0,283.1499938964844,284.73663330078125,289.807861328125,290.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,19355.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461007684469223,1.0,0.0,0.0,1.644417643547058,1.6444246768951416,1.804337017574653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.7197265625,0.0,180.814193725586,1895.4371337890625,0.0,400.6362609863281,0.4411216974258423,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.912662923336029,0.1929909437894821,0.1737139523029327,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673245906829834,0.1661475151777267,0.1578152477741241,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691522538661957,0.1741764098405838,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084017038345337,0.1331202685832977,0.1266256868839264,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017659783363342,0.1296916455030441,0.5862759947776794,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708565592765808,1.0,1.0,0.0,1.0,-1.4625399112701416,1.4625381231307983,1.7661712945482575e-06,1.1189539432525637,0.6559935808181763,0.6559935808181763,0.0,30.32369041442871,25.0,11005.548828125,-0.0,253.8714141845703,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613712131977081,1.0,0.0,0.0,1.6191232204437256,1.61913001537323,1.7492551762643418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.64794921875,0.0,174.30361938476562,1895.4371337890625,0.0,401.5149230957031,0.4358450770378113,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.91507488489151,0.1936628520488739,0.1742975115776062,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686249852180481,0.1662997603416443,0.1579502373933792,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950156807899476,0.2689235806465149,0.1733622401952743,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8095491528511047,0.1332162618637085,0.1267083287239074,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020291328430176,0.1293480992317199,0.5847153663635254,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701443135738373,1.0,1.0,0.0,1.0,-1.460658311843872,1.4606565237045288,1.7620478729440947e-06,1.1175106763839722,0.6515358090400696,0.6515358090400696,0.0,30.179555892944336,25.0,11014.2822265625,-0.0,252.7268218994141,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619320929050445,1.0,0.0,0.0,1.5941632986068726,1.594170093536377,1.695739086926551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.7392578125,0.0,168.13597106933594,1895.4371337890625,0.0,402.8743591308594,0.4307201504707336,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.922183096408844,0.1943571269512176,0.1748916357755661,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737552762031555,0.1664608120918274,0.1580785363912582,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946630477904,0.2693213820457458,0.1695956587791443,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141138553619385,0.1333207935094833,0.1267833113670349,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058581352233887,0.1290119886398315,0.5830947160720825,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685412764549255,1.0,1.0,0.0,1.0,-1.4551509618759155,1.4551492929458618,1.749845750964596e-06,1.1131200790405271,0.6469217538833618,0.6469217538833618,0.0,29.576919555664062,28.0,11000.1806640625,-0.0,248.94778442382807,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625408947467804,1.0,0.0,0.0,1.5711349248886108,1.571141481399536,1.647101441903942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.796630859375,0.0,162.4981231689453,1895.4371337890625,0.0,404.3551635742188,0.4259456694126129,1.0,0.0,3.0,1.0,0.0
12296820,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.925951898097992,0.1950733065605163,0.1755157709121704,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8760833144187927,0.1666354686021804,0.1582285463809967,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.9930956959724426,0.2702186405658722,0.1680289804935455,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.8161131739616394,0.1334394663572311,0.1268802434206009,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.8070440292358398,0.1286967247724533,0.581591784954071,285.2268981933594,285.9127502441406,292.7341613769531,286.87457275390625,292.7315979003906,297.1722412109375,285.2304382324219,1.0,0.268075942993164,1.0,1.0,0.0,1.0,-1.452506422996521,1.4525047540664673,1.743902544149023e-06,1.1109097003936768,0.6427643895149231,0.6427643895149231,0.0,29.323436737060547,28.0,10995.416015625,-0.0,247.2323608398437,1.0,283.1499938964844,284.8403625488281,289.8792724609375,290.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,19117.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629832208156585,1.0,0.0,0.0,1.5482301712036133,1.5482367277145386,1.599427150722477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.976806640625,0.0,157.1240234375,1895.4371337890625,0.0,405.4344177246094,0.4212896227836609,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276615381240844,0.1958135664463043,0.1761672347784042,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767082691192627,0.1668242514133453,0.1583988964557647,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711105048656463,0.1677958965301513,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.816619336605072,0.1335718929767608,0.1269976496696472,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066796660423279,0.1284015774726867,0.5802175402641296,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679556012153625,1.0,1.0,0.0,1.0,-1.4517030715942385,1.451701283454895,1.7420787798982929e-06,1.1102176904678345,0.6385593414306641,0.6385593414306641,0.0,29.277875900268555,31.0,11005.9921875,-0.0,246.79000854492188,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632287621498108,1.0,0.0,0.0,1.5273206233978271,1.527327060699463,1.556516906475736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.831787109375,0.0,152.2284393310547,1895.4371337890625,0.0,406.0347595214844,0.4169755578041076,1.0,0.0,3.0,1.0,0.0
12296940,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.9280508756637572,0.1965796053409576,0.1768452227115631,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8762401342391968,0.1670279949903488,0.1585872620344162,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.9932488203048706,0.2718675434589386,0.1684222966432571,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.8161779046058655,0.133718341588974,0.1271324455738067,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.8053195476531982,0.1281227618455886,0.5789454579353333,285.2708435058594,285.8943176269531,292.80096435546875,286.9073181152344,292.7984313964844,297.1808776855469,285.2747802734375,1.0,0.2681634724140167,1.0,1.0,0.0,1.0,-1.452128529548645,1.4521268606185913,1.742965309858846e-06,1.1105061769485474,0.634860634803772,0.634860634803772,0.0,29.36529922485352,31.0,11022.8984375,-0.0,247.18096923828125,1.0,283.1499938964844,284.8907775878906,289.9093933105469,290.7136535644531,293.1499938964844,293.1499938964844,283.1499938964844,19002.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633775055408478,1.0,0.0,0.0,1.506719708442688,1.5067261457443235,1.5148107479490136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.31396484375,0.0,147.58978271484375,1895.4371337890625,0.0,406.3988342285156,0.4128024280071258,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272437691688538,0.197371631860733,0.1775503754615783,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747857213020325,0.1672471463680267,0.158794105052948,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724169194698334,0.1698281615972519,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148749470710754,0.133879005908966,0.1272847056388855,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030457496643066,0.1278565227985382,0.577757716178894,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686707377433777,1.0,1.0,0.0,1.0,-1.453666925430298,1.453665256500244,1.746308726069401e-06,1.111682653427124,0.6311268210411072,0.6311268210411072,0.0,29.5752182006836,34.0,11048.640625,-0.0,248.33311462402344,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635346829891205,1.0,0.0,0.0,1.488125920295715,1.4881322383880615,1.4776540524508166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.480712890625,0.0,143.3976287841797,1895.4371337890625,0.0,406.783935546875,0.4089716672897339,1.0,0.0,3.0,1.0,0.0
12297060,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180236816406,0.925356924533844,0.1981881260871887,0.1782816499471664,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.8724493980407715,0.1674810349941253,0.1590189486742019,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.9945352077484132,0.2727136313915252,0.171936422586441,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.8127805590629578,0.1340531706809997,0.1274538338184356,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.7999474406242371,0.127598762512207,0.5766351222991943,285.3182067871094,285.8739013671875,292.8667907714844,286.9391174316406,292.8642883300781,297.1864013671875,285.3223571777344,1.0,0.2694507241249084,1.0,1.0,0.0,1.0,-1.456200122833252,1.4561983346939087,1.7518560753160273e-06,1.1136523485183716,0.6278982758522034,0.6278982758522034,0.0,29.899667739868164,34.0,11079.37109375,-0.0,250.1825256347656,1.0,283.1499938964844,284.9432678222656,289.9415283203125,290.7488708496094,293.1499938964844,293.1499938964844,283.1499938964844,18884.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637987613677978,1.0,0.0,0.0,1.469915747642517,1.4699219465255735,1.4417112481623917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.8203125,0.0,139.4451446533203,1895.4371337890625,0.0,407.4317626953125,0.4052915871143341,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225159287452698,0.1990283727645874,0.1790380924940109,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693416714668274,0.1677293479442596,0.1592612415552139,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342842102052,0.2727347016334533,0.17466601729393,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099536895751953,0.1342404335737228,0.1276392191648483,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961140871047974,0.1273465305566787,0.5755613446235657,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704777419567108,1.0,1.0,0.0,1.0,-1.459608554840088,1.4596067667007446,1.7593558823136846e-06,1.1163195371627808,0.624657928943634,0.624657928943634,0.0,30.33185577392578,25.0,11117.6533203125,-0.0,252.6695251464844,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642490446567535,1.0,0.0,0.0,1.4537113904953003,1.453717589378357,1.4100996281740668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.43408203125,0.0,135.9063262939453,1895.4371337890625,0.0,408.5387878417969,0.4019502699375152,1.0,0.0,3.0,1.0,0.0
