time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297180,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.9259001612663268,0.1998833864927292,0.1797923892736435,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8712880611419678,0.1679839491844177,0.1594928652048111,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.995059847831726,0.2727643251419067,0.1734970360994339,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.8116954565048218,0.1344328820705413,0.1278127133846283,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7969823479652405,0.1270914077758789,0.5743944644927979,285.3653869628906,285.85162353515625,292.9316101074219,286.969970703125,292.9291381835937,297.1889953613281,285.3685913085937,1.0,0.2697785496711731,1.0,1.0,0.0,1.0,-1.458203673362732,1.458201885223389,1.7562819039085298e-06,1.1152396202087402,0.6218858957290649,0.6218858957290649,0.0,30.146818161010746,25.0,11132.099609375,-0.0,251.6248321533203,1.0,283.1499938964844,284.9938659667969,289.97576904296875,290.7879638671875,293.1499938964844,293.1499938964844,283.1499938964844,18767.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649251401424408,1.0,0.0,0.0,1.4379202127456665,1.4379262924194336,1.379631129339032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.758544921875,0.0,132.58660888671875,1895.4371337890625,0.0,410.2066345214844,0.3987621665000915,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933948814868927,0.2007479816675186,0.1805433183908462,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770340085029602,0.1682430207729339,0.1597142517566681,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733999490737915,0.1694205105304718,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167476654052734,0.1346299201250076,0.1279754489660263,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013429045677185,0.1268399059772491,0.573154091835022,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681995332241058,1.0,1.0,0.0,1.0,-1.4531865119934082,1.4531848430633545,1.7451692428949173e-06,1.1112217903137207,0.6190036535263062,0.6190036535263062,0.0,29.51140022277832,28.0,11124.4599609375,-0.0,247.9759826660156,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656982421875,1.0,0.0,0.0,1.4238553047180176,1.423861384391785,1.3527737507956772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.263427734375,0.0,129.6165313720703,1895.4371337890625,0.0,412.12213134765625,0.3958731889724731,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384530186653136,0.2016250342130661,0.1813143640756607,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.879927396774292,0.1685109883546829,0.1599532216787338,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118752479552,0.2745307683944702,0.1675630807876587,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192286491394043,0.1348367482423782,0.128156378865242,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030496835708618,0.126605212688446,0.572015106678009,285.39678955078125,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677608728408813,1.0,1.0,0.0,1.0,-1.451013445854187,1.4510116577148438,1.74025615251594e-06,1.109369158744812,0.6165193915367126,0.6165193915367126,0.0,29.228927612304688,28.0,11126.1767578125,-0.0,246.38604736328125,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663498997688293,1.0,0.0,0.0,1.4099467992782593,1.4099526405334473,1.3264742904084414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.546630859375,0.0,126.80061340332033,1895.4371337890625,0.0,413.74365234375,0.3930940628051758,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407913684844972,0.2025198936462402,0.182106003165245,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.8810476660728455,0.1687889844179153,0.1602085679769516,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.992717444896698,0.2756469845771789,0.1670773178339004,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201760053634644,0.1350533813238144,0.1283540278673172,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031442761421204,0.1263866871595382,0.5709875822067261,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676747143268585,1.0,1.0,0.0,1.0,-1.4506895542144775,1.4506878852844238,1.739471485961985e-06,1.10904061794281,0.614037036895752,0.614037036895752,0.0,29.15928077697754,31.0,11143.5751953125,-0.0,246.08154296875,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668426215648651,1.0,0.0,0.0,1.397795796394348,1.3978017568588257,1.3037097801316122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.580322265625,0.0,124.29962158203124,1895.4371337890625,0.0,414.9739074707031,0.39059978723526,1.0,0.0,3.0,1.0,0.0
12297420,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.9417561292648317,0.203435406088829,0.182918980717659,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.8810226321220398,0.169078066945076,0.1604782044887542,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.9928778409957886,0.2766256928443908,0.1674775630235672,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.8201453685760498,0.1352801918983459,0.1285654455423355,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.8022051453590393,0.1261806935071945,0.5700451135635376,285.4324035644531,285.8017272949219,293.0580444335937,287.0287170410156,293.0556640625,297.2054138183594,285.43560791015625,1.0,0.267919510602951,1.0,1.0,0.0,1.0,-1.451590895652771,1.4515891075134275,1.7413855175618664e-06,1.1096887588500977,0.6120011806488037,0.6120011806488037,0.0,29.225086212158203,31.0,11167.7529296875,-0.0,246.61383056640625,1.0,283.1499938964844,285.0692749023437,290.03338623046875,290.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,18570.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672668576240539,1.0,0.0,0.0,1.3859615325927734,1.3859673738479614,1.281727719515402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.44970703125,0.0,121.95162963867188,1895.4371337890625,0.0,416.0361633300781,0.3882279694080353,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414744973182678,0.2043724805116653,0.1837550699710846,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879951536655426,0.1693789511919021,0.1607629209756851,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773901522159576,0.1686888933181762,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.819221019744873,0.1355176120996475,0.1287909299135208,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003158569335938,0.1259835660457611,0.5691707730293274,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684679627418518,1.0,1.0,0.0,1.0,-1.4536105394363403,1.453608751296997,1.7457679177823593e-06,1.1112282276153564,0.6099725961685181,0.6099725961685181,0.0,29.416078567504883,34.0,11201.125,-0.0,247.916259765625,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677211940288543,1.0,0.0,0.0,1.3758594989776611,1.3758652210235596,1.263111215621393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.1171875,0.0,119.89979553222656,1895.4371337890625,0.0,417.1767578125,0.3861353993415832,1.0,0.0,3.0,1.0,0.0
12297540,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.940059244632721,0.2053296416997909,0.1846134215593338,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4702453613281,0.877937912940979,0.1696910709142685,0.1610623598098755,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708251953125,0.99407559633255,0.2778944969177246,0.1706342846155166,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.8174813985824585,0.1357650458812713,0.1290300339460373,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.7975610494613647,0.1257911920547485,0.568345308303833,285.4706726074219,285.7742919921875,293.11962890625,287.0565490722656,293.1172790527344,297.2108459472656,285.4740295410156,1.0,0.2692929208278656,1.0,1.0,0.0,1.0,-1.4566309452056885,1.4566291570663452,1.75237039456988e-06,1.1135649681091309,0.6083872318267822,0.6083872318267822,0.0,29.7238883972168,34.0,11239.935546875,-0.0,249.9251708984375,1.0,283.1499938964844,285.10968017578125,290.0619812011719,290.883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18473.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682986736297607,1.0,0.0,0.0,1.366117000579834,1.3661227226257324,1.245286398443568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.09423828125,0.0,117.99353790283205,1895.4371337890625,0.0,418.6310424804688,0.3841712772846222,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376189112663268,0.206306055188179,0.1854930073022842,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750920295715332,0.1700142323970794,0.1613760441541671,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781156897544861,0.173232689499855,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149991631507874,0.136022076010704,0.1292821317911148,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.794031023979187,0.1256004869937896,0.5675519704818726,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.270368218421936,1.0,1.0,0.0,1.0,-1.4605321884155271,1.460530400276184,1.7609423821340895e-06,1.116602659225464,0.6068283319473267,0.6068283319473267,0.0,30.14142799377441,37.0,11286.634765625,-0.0,252.58094787597656,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690721333026886,1.0,0.0,0.0,1.3580878973007202,1.3580936193466189,1.2306915664339613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.451904296875,0.0,116.3669891357422,1895.4371337890625,0.0,420.5869445800781,0.3824811279773712,1.0,0.0,3.0,1.0,0.0
12297660,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.93449604511261,0.2073906511068344,0.18642158806324,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8717284798622131,0.1704404652118683,0.1617347449064254,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9959282279014589,0.2781367301940918,0.1762899756431579,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8120279908180237,0.1363811641931533,0.1295780092477798,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.7900258898735046,0.1255028545856475,0.5669272541999817,285.5101013183594,285.7452697753906,293.1801452636719,287.0834045410156,293.1778564453125,297.2133483886719,285.5135192871094,1.0,0.2716749906539917,1.0,1.0,0.0,1.0,-1.4653518199920654,1.4653500318527222,1.7715816511554294e-06,1.1203668117523191,0.6057076454162598,0.6057076454162598,0.0,30.6499137878418,37.0,11338.2568359375,-0.0,255.8618011474609,1.0,283.1499938964844,285.1498413085937,290.0924987792969,290.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,18375.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700876176357269,1.0,0.0,0.0,1.3504657745361328,1.3504713773727417,1.216915990198686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.74072265625,0.0,114.88082122802734,1895.4371337890625,0.0,423.1687622070313,0.3809243142604828,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315189719200134,0.2086362242698669,0.1874836236238479,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.868567168712616,0.1710323095321655,0.162233754992485,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780729532241821,0.1793862134218216,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.809227466583252,0.1369063705205917,0.1300140768289566,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862726449966431,0.1255647838115692,0.5669329166412354,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732051014900207,1.0,1.0,0.0,1.0,-1.471471905708313,1.4714701175689695,1.7851693883130793e-06,1.1251635551452637,0.60463547706604,0.60463547706604,0.0,31.20256805419922,25.0,11400.107421875,-0.0,259.82373046875,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713603556156158,1.0,0.0,0.0,1.344517946243286,1.3445236682891846,1.2062203325058365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.53564453125,0.0,113.65764617919922,1895.4371337890625,0.0,426.4273071289063,0.3796347081661224,1.0,0.0,3.0,1.0,0.0
12297780,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9375330209732056,0.2099953293800354,0.188639834523201,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.8727214336395264,0.1717488318681717,0.1628394871950149,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.9961506724357604,0.278308629989624,0.1770557165145874,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.8131074905395508,0.1375578194856643,0.1305578649044037,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.7893355488777161,0.1257500052452087,0.5674261450767517,285.54840087890625,285.71441650390625,293.239990234375,287.1095886230469,293.2377319335937,297.2191772460937,285.5506591796875,1.0,0.2725217640399933,1.0,1.0,0.0,1.0,-1.4720433950424194,1.4720416069030762,1.7864826986624394e-06,1.125651240348816,0.6039648652076721,0.6039648652076721,0.0,30.87806701660156,25.0,11435.9638671875,-0.0,259.2514038085937,1.0,283.1499938964844,285.1869506835937,290.1236267089844,290.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,18279.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728957712650299,1.0,0.0,0.0,1.339022517204285,1.3390281200408936,1.1963800261582946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.144287109375,0.0,112.57173919677734,1895.4371337890625,0.0,430.39202880859375,0.378480315208435,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501250982284546,0.2114326506853103,0.1898604482412338,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.882578432559967,0.1725603342056274,0.1635263115167617,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.2795908451080322,0.170564979314804,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218225240707397,0.1383076310157776,0.1311850845813751,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.797635555267334,0.1260419487953186,0.5683253407478333,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706963121891022,1.0,1.0,0.0,1.0,-1.4683771133422852,1.468375325202942,1.7782457462089951e-06,1.1226950883865356,0.603218674659729,0.603218674659729,0.0,29.9206771850586,43.0,11445.857421875,-0.0,255.309326171875,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745237529277801,1.0,0.0,0.0,1.334874391555786,1.334879994392395,1.1889791551311649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.444580078125,0.0,111.70494079589844,1895.4371337890625,0.0,434.63665771484375,0.3775539994239807,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502322673797609,0.2129451036453247,0.1911879181861877,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820719718933105,0.1734636425971985,0.1643424332141876,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945807456970216,0.2814240157604217,0.1720680743455886,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.821596086025238,0.1391530930995941,0.1319453716278076,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965792417526245,0.1264474689960479,0.5699187517166138,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727018594741821,1.0,1.0,0.0,1.0,-1.475562334060669,1.4755605459213257,1.7940551515494008e-06,1.1281436681747437,0.6028333306312561,0.6028333306312561,0.0,30.245216369628903,43.0,11504.5322265625,-0.0,259.15771484375,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475980132818222,1.0,0.0,0.0,1.330907702445984,1.3309133052825928,1.1819233947107937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.688232421875,0.0,110.9259262084961,1895.4371337890625,0.0,438.4698486328125,0.376719057559967,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.941719114780426,0.2145380675792694,0.192614808678627,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743775486946106,0.1744508147239685,0.1652731448411941,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138171195984,0.2824131846427917,0.1791078001260757,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151911497116089,0.1400827020406723,0.1328224390745163,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890735864639282,0.1269438713788986,0.5721267461776733,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764705717563629,1.0,1.0,0.0,1.0,-1.4905405044555664,1.4905387163162231,1.8277629578733467e-06,1.1399399042129517,0.6026750206947327,0.6026750206947327,0.0,31.50027847290039,46.0,11619.5576171875,-0.0,268.7521057128906,1.0,283.1499938964844,285.2313537597656,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773600697517395,1.0,0.0,0.0,1.32868754863739,1.3286930322647097,1.1779832931324564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.04150390625,0.0,110.3882827758789,1895.4371337890625,0.0,442.133544921875,0.3761442005634308,1.0,0.0,3.0,1.0,0.0
12298020,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.9355502128601074,0.2162031978368759,0.194105252623558,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.868858814239502,0.1755075603723526,0.1662705689668655,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.9979830384254456,0.282561182975769,0.1845792233943939,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8105265498161316,0.1410800814628601,0.1337653547525406,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.783566951751709,0.1274991631507873,0.574640691280365,285.620361328125,285.64697265625,293.3580017089844,287.16021728515625,293.3558349609375,297.24676513671875,285.6246032714844,1.0,0.2794235944747925,1.0,1.0,0.0,1.0,-1.5042508840560913,1.5042489767074585,1.8590903891890767e-06,1.1508464813232422,0.6030287742614746,0.6030287742614746,0.0,32.575538635253906,46.0,11736.2763671875,-0.0,277.50067138671875,1.0,283.1499938964844,285.255615234375,290.1758117675781,291.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,18100.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789716601371765,1.0,0.0,0.0,1.3272782564163208,1.32728374004364,1.1754858064705333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.2626953125,0.0,110.0159149169922,1895.4371337890625,0.0,446.4517211914063,0.375743418931961,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301562309265136,0.2179273813962936,0.1956535279750824,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640894889831543,0.1766257286071777,0.1673284769058227,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823730111122131,0.189530074596405,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.806384265422821,0.1421379595994949,0.1347674280405044,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787492275238037,0.1281024664640426,0.5773847103118896,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.282499611377716,1.0,1.0,0.0,1.0,-1.5178197622299194,1.5178178548812866,1.8903634781963768e-06,1.16157329082489,0.6034807562828064,0.6034807562828064,0.0,33.620330810546875,49.0,11852.5439453125,-0.0,286.2549133300781,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809561371803283,1.0,0.0,0.0,1.3275386095046997,1.327544093132019,1.1759469487060414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.7568359375,0.0,109.89871978759766,1895.4371337890625,0.0,451.8282470703125,0.3756169378757477,1.0,0.0,3.0,1.0,0.0
12298140,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.9247955083847046,0.2196984887123108,0.1972502619028091,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.8594363331794739,0.1777964234352111,0.1684417575597763,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.9990000128746032,0.281930923461914,0.1944244801998138,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.8022196888923645,0.1432483047246933,0.135824516415596,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.7740431427955627,0.1287475675344467,0.5803375840187073,285.6679992675781,285.6103820800781,293.4162292480469,287.18475341796875,293.41412353515625,297.2551574707031,285.6717834472656,1.0,0.2856679260730743,1.0,1.0,0.0,1.0,-1.5317628383636477,1.5317609310150146,1.922846195157036e-06,1.172592043876648,0.604360818862915,0.604360818862915,0.0,34.71641159057617,49.0,11971.5869140625,-0.0,295.4592590332031,1.0,283.1499938964844,285.2969970703125,290.2065734863281,291.0730285644531,293.1499938964844,293.1499938964844,283.1499938964844,17994.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833078384399414,1.0,0.0,0.0,1.328463435173035,1.328468918800354,1.1775859576346193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.379150390625,0.0,109.93540954589844,1895.4371337890625,0.0,458.2853393554688,0.3756575882434845,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174797534942628,0.2215077728033065,0.1988959461450576,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533077239990234,0.1790107190608978,0.1696116924285888,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959694147109984,0.2813620865345001,0.1972345262765884,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965589761734009,0.1444025337696075,0.1369383782148361,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679826021194458,0.1294286847114563,0.5835179090499878,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888559699058532,1.0,1.0,0.0,1.0,-1.54401957988739,1.544017672538757,1.951762669705204e-06,1.182339429855347,0.6053582429885864,0.6053582429885864,0.0,36.05341339111328,52.0,12086.8173828125,-0.0,304.5906677246094,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859856069087982,1.0,0.0,0.0,1.3310091495513916,1.3310147523880005,1.182103588348582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.0869140625,0.0,110.21986389160156,1895.4371337890625,0.0,465.75286865234375,0.37596595287323,1.0,0.0,3.0,1.0,0.0
12298260,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.9075542688369752,0.2233393788337707,0.200584277510643,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.8450340032577515,0.1802553683519363,0.1708327978849411,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065124511719,0.9858996868133544,0.2812157869338989,0.1970098167657852,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.7886694073677063,0.1455886960029602,0.1381041556596756,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.7599520087242126,0.1301396191120147,0.5869206786155701,285.7063293457031,285.5719299316406,293.4739990234375,287.2087707519531,293.471923828125,297.2665100097656,285.7087097167969,1.0,0.2919381856918335,1.0,1.0,0.0,1.0,-1.5523852109909058,1.5523831844329834,1.9715635062311776e-06,1.1889057159423828,0.606686532497406,0.606686532497406,0.0,37.745826721191406,52.0,12178.275390625,-0.0,313.07574462890625,1.0,283.1499938964844,285.3279113769531,290.23638916015625,291.11749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17893.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888840615749359,1.0,0.0,0.0,1.33411705493927,1.3341225385665894,1.1876303318558713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.666259765625,0.0,110.6482391357422,1895.4371337890625,0.0,473.97650146484375,0.3764292299747467,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.9000014662742615,0.2251943498849868,0.2022886872291565,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.838358461856842,0.1815310716629028,0.1720786839723587,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.976708173751831,0.281471312046051,0.1970939636230468,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822824716567993,0.1468086838722229,0.1392970085144043,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534493207931519,0.1308880001306533,0.5904565453529358,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950120270252228,1.0,1.0,0.0,1.0,-1.5617045164108276,1.5617024898529053,1.993780188058736e-06,1.1962271928787231,0.6080854535102844,0.6080854535102844,0.0,39.34351348876953,55.0,12276.05078125,-0.0,321.7891540527344,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918203949928283,1.0,0.0,0.0,1.3385860919952393,1.338591694831848,1.195600418668619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.8642578125,0.0,111.29248809814452,1895.4371337890625,0.0,482.4595642089844,0.3771255314350128,1.0,0.0,3.0,1.0,0.0
12298380,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.8936349153518677,0.2270761132240295,0.2040129005908966,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.8326709866523743,0.1828395873308181,0.1733518987894058,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.968157172203064,0.2819737195968628,0.1973987370729446,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.7768610119819641,0.1480616331100464,0.1405187398195266,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7479297518730164,0.1316743344068527,0.594149649143219,285.7341003417969,285.5315246582031,293.5313415527344,287.2323608398437,293.5293273925781,297.2806091308594,285.7362976074219,1.0,0.2980799078941345,1.0,1.0,0.0,1.0,-1.5715689659118652,1.5715669393539429,2.017473207160947e-06,1.203979730606079,0.6098424196243286,0.6098424196243286,0.0,40.89352416992188,55.0,12377.8896484375,-0.0,330.7406616210937,1.0,283.1499938964844,285.3485412597656,290.26104736328125,291.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,17801.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946950674057007,1.0,0.0,0.0,1.3436168432235718,1.3436224460601809,1.2046041319990766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.862548828125,0.0,112.0727996826172,1895.4371337890625,0.0,490.91552734375,0.3779669106006622,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880916833877563,0.2289878576993942,0.2057611346244812,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277218341827393,0.1841832995414734,0.1746557056903839,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601634740829468,0.2826366722583771,0.1978432536125183,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721928954124451,0.1493479460477829,0.1417701840400695,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431643009185791,0.132498487830162,0.5980051159858704,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011482059955597,1.0,1.0,0.0,1.0,-1.5818973779678345,1.581895351409912,2.0424740796443075e-06,1.2120978832244873,0.6117044687271118,0.6117044687271118,0.0,42.4099006652832,58.0,12485.4990234375,-0.0,339.9384460449219,1.0,283.1499938964844,285.3575744628906,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49748295545578,1.0,0.0,0.0,1.3500229120254517,1.350028395652771,1.2161179085978804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.993408203125,0.0,113.07225799560548,1895.4371337890625,0.0,499.2616882324219,0.3790407180786133,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832086324691772,0.2309291958808899,0.207534447312355,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233367204666138,0.1855619102716446,0.1759909838438034,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526633620262146,0.2834072113037109,0.1983794867992401,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681261897087097,0.1506665498018264,0.1430510580539703,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.73898845911026,0.133358433842659,0.6020182371139526,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042211532592773,1.0,1.0,0.0,1.0,-1.5926284790039062,1.592626452445984,2.068657749987324e-06,1.2205325365066528,0.6139088273048401,0.6139088273048401,0.0,43.90290069580078,58.0,12596.4677734375,-0.0,349.3890991210937,1.0,283.1499938964844,285.3659362792969,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001960396766663,1.0,0.0,0.0,1.3570154905319214,1.3570210933685305,1.2287486583772989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.16015625,0.0,114.21416473388672,1895.4371337890625,0.0,507.5239562988281,0.3802615106105804,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788742423057556,0.2329004406929016,0.2093337178230285,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193996548652649,0.1869761347770691,0.1773588359355926,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456219673156738,0.2842547297477722,0.1989791989326477,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645576596260071,0.1520175784826278,0.1443617641925811,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352897524833679,0.1342533677816391,0.6061866283416748,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073022067546844,1.0,1.0,0.0,1.0,-1.6037285327911377,1.6037263870239258,2.095963964166004e-06,1.229256272315979,0.6162275671958923,0.6162275671958923,0.0,45.37899017333984,61.0,12712.6015625,-0.0,359.1020202636719,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028641819953918,1.0,0.0,0.0,1.36533784866333,1.365343451499939,1.243866307731878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.6142578125,0.0,115.5777587890625,1895.4371337890625,0.0,515.7862548828125,0.3817120492458343,1.0,0.0,3.0,1.0,0.0
12298620,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.8749964237213135,0.234899565577507,0.2111577093601226,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.815820038318634,0.1884244978427887,0.178758442401886,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.9390082359313964,0.2851583361625671,0.1996240466833114,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.7614026665687561,0.1533993929624557,0.1457011997699737,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7319778800010681,0.1351807862520218,0.6105009913444519,285.783203125,285.4449768066406,293.6449279785156,287.2782897949219,293.6429748535156,297.308349609375,285.78497314453125,1.0,0.3103932440280914,1.0,1.0,0.0,1.0,-1.615160346031189,1.615158200263977,2.124322463714634e-06,1.2382391691207886,0.6188737750053406,0.6188737750053406,0.0,46.84373474121094,61.0,12831.8046875,-0.0,369.0820617675781,1.0,283.1499938964844,285.37969970703125,290.3050231933594,291.2269287109375,293.1499938964844,293.1499938964844,283.1499938964844,17620.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055252909660339,1.0,0.0,0.0,1.3742748498916626,1.3742804527282717,1.2602033905295684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.207275390625,0.0,117.09384155273438,1895.4371337890625,0.0,524.1644897460938,0.3833140730857849,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715096712112427,0.2369261533021927,0.2130059003829956,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125361204147339,0.1899067908525467,0.1801896542310714,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328083395957948,0.2861062288284302,0.2003032863140106,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.758601188659668,0.1548114717006683,0.1470689326524734,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289890646934509,0.1361395567655563,0.6149559617042542,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134958446025848,1.0,1.0,0.0,1.0,-1.626903414726257,1.6269012689590454,2.1537020984396804e-06,1.2474647760391235,0.621639609336853,0.621639609336853,0.0,48.30063629150391,64.0,12955.7548828125,-0.0,379.3365173339844,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082163214683533,1.0,0.0,0.0,1.384483814239502,1.3844895362854004,1.278996109022046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.115234375,0.0,118.83454895019533,1895.4371337890625,0.0,532.7789306640625,0.3851412534713745,1.0,0.0,3.0,1.0,0.0
12298740,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.8683663606643677,0.238985002040863,0.2148792743682861,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.809503972530365,0.191422700881958,0.1816521435976028,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039245605469,0.9270172119140624,0.2870906889438629,0.2010105401277542,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.7561071515083313,0.1562527120113372,0.1484642922878265,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.7262758612632751,0.1371283382177353,0.6195463538169861,285.8038330078125,285.39874267578125,293.70123291015625,287.3006896972656,293.6993408203125,297.321533203125,285.80535888671875,1.0,0.3166110217571258,1.0,1.0,0.0,1.0,-1.6389436721801758,1.6389414072036743,2.184087406931212e-06,1.2569215297698977,0.6247218251228333,0.6247218251228333,0.0,49.75191879272461,64.0,13082.7138671875,-0.0,389.8724670410156,1.0,283.1499938964844,285.3896179199219,290.3279724121094,291.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,17528.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109648108482361,1.0,0.0,0.0,1.3953548669815063,1.3953604698181152,1.2991603171030874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.170166015625,0.0,120.74390411376952,1895.4371337890625,0.0,541.7271118164062,0.387128621339798,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655475974082947,0.2410965263843536,0.2167899459600448,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066967129707336,0.1929733902215957,0.1831462383270263,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216350317001344,0.2881052196025848,0.2017403244972229,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538859844207764,0.1577213853597641,0.14988574385643,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238042950630188,0.1381460130214691,0.624265730381012,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197398483753204,1.0,1.0,0.0,1.0,-1.6512799263000488,1.651277780532837,2.2154943053465104e-06,1.2666079998016355,0.6279322504997253,0.6279322504997253,0.0,51.19834518432617,67.0,13214.2529296875,-0.0,400.6999206542969,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137924551963806,1.0,0.0,0.0,1.407456636428833,1.4074623584747314,1.321793092756707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.505615234375,0.0,122.88643646240234,1895.4371337890625,0.0,551.093505859375,0.3893401622772217,1.0,0.0,3.0,1.0,0.0
12298860,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.8630427122116089,0.2432657778263092,0.2187507152557373,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215637207031,0.8041081428527832,0.1945591568946838,0.1846728920936584,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218078613281,0.916665256023407,0.289145827293396,0.2024893015623092,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7519115209579468,0.1592162400484085,0.1513320058584213,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212585449219,0.721550703048706,0.1391918361186981,0.6291107535362244,285.8217163085937,285.3505859375,293.7572937011719,287.32275390625,293.7554016113281,297.3346862792969,285.8230285644531,1.0,0.3228835165500641,1.0,1.0,0.0,1.0,-1.6639193296432495,1.663917064666748,2.2479614472104004e-06,1.2765295505523682,0.6314456462860107,0.6314456462860107,0.0,52.63991928100586,67.0,13348.9716796875,-0.0,411.8315124511719,1.0,283.1499938964844,285.3957824707031,290.3515319824219,291.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17434.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167109966278076,1.0,0.0,0.0,1.4202560186386108,1.4202618598937988,1.3459431613682682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.966552734375,0.0,125.2145004272461,1895.4371337890625,0.0,560.9346313476562,0.3917190134525299,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608085513114929,0.245476633310318,0.2207556813955307,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.801755964756012,0.196178451180458,0.1862314045429229,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120948910713196,0.2902105450630188,0.2032552510499954,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501522302627563,0.1607367247343063,0.1528021395206451,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194870710372925,0.1402648836374282,0.6340774297714233,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.326042503118515,1.0,1.0,0.0,1.0,-1.6768451929092407,1.6768429279327393,2.28146700465004e-06,1.2866733074188232,0.6350966691970825,0.6350966691970825,0.0,54.078758239746094,70.0,13488.1708984375,-0.0,423.2729797363281,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17383.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197247266769409,1.0,0.0,0.0,1.4342496395111084,1.4342554807662964,1.3725966141464596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.66552734375,0.0,127.78783416748048,1895.4371337890625,0.0,571.2850341796875,0.3943220376968384,1.0,0.0,3.0,1.0,0.0
12298980,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.8587974309921265,0.2477170974016189,0.2227922528982162,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368225097656,0.7996182441711426,0.1978297084569931,0.1878205239772796,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370056152344,0.9079105257987976,0.291297972202301,0.2040372937917709,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367004394531,0.7485811710357666,0.1622823625802993,0.1542959809303283,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365783691406,0.7175893783569336,0.1413641273975372,0.6391626000404358,285.8369445800781,285.3003845214844,293.8130798339844,287.3445129394531,293.8112487792969,297.3476867675781,285.83807373046875,1.0,0.3292166292667389,1.0,1.0,0.0,1.0,-1.6900359392166138,1.6900336742401123,2.315973915756331e-06,1.297021746635437,0.639037549495697,0.639037549495697,0.0,55.51710891723633,70.0,13630.4736328125,-0.0,435.0272521972656,1.0,283.1499938964844,285.3982849121094,290.3751525878906,291.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,17339.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228332877159119,1.0,0.0,0.0,1.4489787817001345,1.4489846229553225,1.4009332005571198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.4638671875,0.0,130.56710815429688,1895.4371337890625,0.0,582.1649780273438,0.3971002697944641,1.0,0.0,3.0,1.0,0.0
