time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569726943969727,0.2499801367521286,0.2248513847589492,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976711988449097,0.1995114535093307,0.1894386708736419,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041000008583068,0.2924070358276367,0.204834446310997,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471755743026733,0.1638524383306503,0.1558128446340561,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.715837836265564,0.1424883157014846,0.6443606615066528,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.70346999168396,1.7034677267074585,2.3514439817518e-06,1.3075578212738037,0.6431249380111694,0.6431249380111694,0.0,56.95671463012695,73.0,13776.9130859375,-0.0,447.0952758789063,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260304808616638,1.0,0.0,0.0,1.4648644924163818,1.4648704528808594,1.4318196406293282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.4580078125,0.0,133.6068115234375,1895.4371337890625,0.0,593.57470703125,0.4001030027866363,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553119897842407,0.2522623240947723,0.2269290089607238,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958986163139343,0.2012226581573486,0.1910849660634994,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006223678588867,0.2935366630554199,0.2056461870670318,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459196448326111,0.1654463112354278,0.157352328300476,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142197489738464,0.1436364948749542,0.6496677994728088,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.335608035326004,1.0,1.0,0.0,1.0,-1.7171359062194824,1.7171335220336914,2.38786356021592e-06,1.3182718753814695,0.6474891304969788,0.6474891304969788,0.0,58.3983039855957,73.0,13926.357421875,-0.0,459.480712890625,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293100476264954,1.0,0.0,0.0,1.481523036956787,1.4815289974212646,1.464570260623077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.535400390625,0.0,136.87620544433594,1895.4371337890625,0.0,605.5136108398438,0.4032890498638153,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537979125976562,0.2545616030693054,0.2290225327014923,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942867875099182,0.2029626667499542,0.1927585750818252,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973417282104492,0.2946864068508148,0.2064719200134277,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447998523712158,0.1670635044574737,0.1589138805866241,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127249240875244,0.1448079049587249,0.6550800204277039,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388243317604065,1.0,1.0,0.0,1.0,-1.7310233116149902,1.7310209274291992,2.4252217372122686e-06,1.3291558027267456,0.6520130038261414,0.6520130038261414,0.0,59.84235763549805,76.0,14079.73046875,-0.0,472.1869201660156,1.0,283.1499938964844,285.395263671875,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326634645462036,1.0,0.0,0.0,1.49931800365448,1.4993239641189575,1.4999642417024006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.7861328125,0.0,140.42800903320312,1895.4371337890625,0.0,617.9722900390625,0.4067034423351288,1.0,0.0,3.0,1.0,0.0
12299220,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8524149060249329,0.2568758428096771,0.2311298698186874,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.7928216457366943,0.2047297358512878,0.1944579631090164,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8942328691482544,0.2958547472953796,0.2073107957839965,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7438030242919922,0.1687025427818298,0.1604962795972824,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.7113432884216309,0.146000936627388,0.6605905294418335,285.8594970703125,285.1939392089844,293.92413330078125,287.3872985839844,293.92236328125,297.3720092773437,285.8602294921875,1.0,0.3420530259609222,1.0,1.0,0.0,1.0,-1.7451173067092896,1.745114803314209,2.4634944111312507e-06,1.3401975631713867,0.6567974090576172,0.6567974090576172,0.0,61.28935623168945,76.0,14236.0302734375,-0.0,485.2141723632813,1.0,283.1499938964844,285.3926086425781,290.4211120605469,291.4263610839844,293.1499938964844,293.1499938964844,283.1499938964844,17142.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360812544822693,1.0,0.0,0.0,1.517902374267578,1.5179084539413452,1.5373794326478676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.12255859375,0.0,144.2328338623047,1895.4371337890625,0.0,630.935791015625,0.4103056490421295,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511523008346558,0.2592041492462158,0.2332499921321869,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914935946464539,0.2065233886241912,0.1961825042963028,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912860751152039,0.2970413863658905,0.2081623971462249,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429196238517761,0.1703629195690155,0.1620988994836807,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100688815116882,0.1472149938344955,0.6661960482597351,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452934622764587,1.0,1.0,0.0,1.0,-1.7594105005264282,1.7594079971313477,2.5026765797520056e-06,1.351391315460205,0.6617476940155029,0.6617476940155029,0.0,62.73932266235352,79.0,14395.98828125,-0.0,498.5658264160156,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539556622505188,1.0,0.0,0.0,1.5375696420669556,1.5375758409500122,1.5774769224208285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.622314453125,0.0,148.3381805419922,1895.4371337890625,0.0,644.397216796875,0.4141328334808349,1.0,0.0,3.0,1.0,0.0
12299340,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.8500007390975952,0.2615454792976379,0.2353819757699966,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669738769531,0.7902941107749939,0.2083429843187332,0.1979316920042038,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.8884927034378052,0.2982456386089325,0.2090263962745666,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.7421417236328125,0.1720439344644546,0.1637212187051773,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.7088969945907593,0.1484493911266327,0.6718937158584595,285.8670349121094,285.1375732421875,293.9794616699219,287.4083557128906,293.97772216796875,297.3831787109375,285.8675842285156,1.0,0.3485450744628906,1.0,1.0,0.0,1.0,-1.7738969326019287,1.773894429206848,2.54276642408513e-06,1.362732172012329,0.6669501662254333,0.6669501662254333,0.0,64.19219970703125,79.0,14558.880859375,-0.0,512.2456665039062,1.0,283.1499938964844,285.3847961425781,290.443359375,291.4678649902344,293.1499938964844,293.1499938964844,283.1499938964844,17041.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430847406387329,1.0,0.0,0.0,1.5580732822418213,1.558079481124878,1.6198289642943564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.22021484375,0.0,152.7301788330078,1895.4371337890625,0.0,658.35693359375,0.4181585609912872,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489512801170349,0.2638988494873047,0.2375248372554779,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892143726348877,0.2101877480745315,0.1997046470642089,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858436942100525,0.2994667887687683,0.2099021822214126,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414609789848328,0.173744723200798,0.1653622984886169,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078239917755127,0.1497033387422561,0.6776794195175171,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518070876598358,1.0,1.0,0.0,1.0,-1.7885675430297852,1.788564920425415,2.583752802820527e-06,1.3742127418518066,0.672329843044281,0.672329843044281,0.0,65.64802551269531,67.0,14725.2314453125,-0.0,526.2555541992188,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466604828834534,1.0,0.0,0.0,1.5796235799789429,1.579629898071289,1.6649478595809344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.97900390625,0.0,157.44821166992188,1895.4371337890625,0.0,672.8121337890625,0.4224092960357666,1.0,0.0,3.0,1.0,0.0
12299460,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719482421875,0.8533318042755127,0.2662664651870727,0.2396129369735717,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7935041189193726,0.212058886885643,0.2014321088790893,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719482421875,0.8892355561256409,0.3007060885429382,0.2107385993003845,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.745379626750946,0.1754662692546844,0.1669527143239975,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.7115739583969116,0.1509781330823898,0.6832245588302612,285.8719482421875,285.0791015625,294.03472900390625,287.42926025390625,294.03302001953125,297.3937072753906,285.8722229003906,1.0,0.3529455363750458,1.0,1.0,0.0,1.0,-1.8027219772338867,1.8027193546295168,2.623679165481008e-06,1.3852955102920532,0.6779458522796631,0.6779458522796631,0.0,65.33769226074219,67.0,14890.7744140625,-0.0,534.703125,1.0,283.1499938964844,285.3736267089844,290.4652099609375,291.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,16938.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502794981002808,1.0,0.0,0.0,1.602033257484436,1.6020395755767822,1.7125231011050348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.755615234375,0.0,162.48606872558594,1895.4371337890625,0.0,687.7628173828125,0.4268645942211151,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616201281547546,0.2686544954776764,0.2416734248399734,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015456199645996,0.2139614820480346,0.2031412571668625,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968424797058105,0.301969051361084,0.2115559428930282,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526236772537231,0.1772135198116302,0.1685194820165634,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183224558830261,0.1522794067859649,0.68865966796875,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531431555747986,1.0,1.0,0.0,1.0,-1.8166372776031487,1.8166346549987795,2.663267423486104e-06,1.3961751461029053,0.6837378144264221,0.6837378144264221,0.0,63.86686706542969,55.0,15056.453125,-0.0,539.509033203125,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539236664772034,1.0,0.0,0.0,1.625423550605774,1.6254299879074097,1.762895180945634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.493408203125,0.0,167.87448120117188,1895.4371337890625,0.0,703.14892578125,0.4315400123596191,1.0,0.0,3.0,1.0,0.0
12299580,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.8735098242759705,0.2710629403591156,0.2437202334403991,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.8126293420791626,0.2158965617418289,0.2048470675945282,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.9083033204078674,0.3032565116882324,0.2123653143644333,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.7629777789115906,0.1789883375167846,0.1700778156518936,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.7274408340454102,0.1536085754632949,0.694057822227478,285.87286376953125,285.0184936523437,294.0899353027344,287.4499816894531,294.0882263183594,297.4039306640625,285.8729248046875,1.0,0.3525445163249969,1.0,1.0,0.0,1.0,-1.8304681777954104,1.8304654359817505,2.702956862776773e-06,1.4069825410842896,0.6897499561309814,0.6897499561309814,0.0,61.54801559448242,55.0,15223.2119140625,-0.0,541.6654663085938,1.0,283.1499938964844,285.3580627441406,290.4864196777344,291.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,16836.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557573139667511,1.0,0.0,0.0,1.649669885635376,1.6496764421463013,1.8158813475110946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.2294921875,0.0,173.61447143554688,1895.4371337890625,0.0,718.896484375,0.4364213645458221,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893452286720276,0.273491233587265,0.2457588911056518,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.826241135597229,0.2178641110658645,0.2065559327602386,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251365065574646,0.3045685887336731,0.2131714224815368,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776818573474884,0.1807916760444641,0.1716351062059402,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392629981040955,0.1549659073352813,0.6994511485099792,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513084948062897,1.0,1.0,0.0,1.0,-1.844281911849976,1.844279170036316,2.742937340372009e-06,1.4177709817886353,0.695952296257019,0.695952296257019,0.0,58.537899017333984,43.0,15391.677734375,-0.0,541.6505126953125,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612162947654724,1.0,0.0,0.0,1.6748427152633667,1.6748493909835815,1.8717226168973866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.0224609375,0.0,179.7313232421875,1895.4371337890625,0.0,734.9609375,0.4415168464183807,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100240468978882,0.2759386301040649,0.2477932274341583,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434839248657227,0.2198640704154968,0.2082726210355758,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472817182540894,0.3059052228927612,0.2139778435230255,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.794777512550354,0.1826238334178924,0.1731967180967331,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7547983527183533,0.1563514620065689,0.7048628926277161,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495510816574096,1.0,1.0,0.0,1.0,-1.85812783241272,1.85812509059906,2.7833509648189647e-06,1.428579807281494,0.7023667097091675,0.7023667097091675,0.0,54.95179748535156,43.0,15561.9814453125,-0.0,539.814208984375,1.0,283.1499938964844,285.33953857421875,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648495554924011,1.0,0.0,0.0,1.7008804082870483,1.7008872032165527,1.9303716669583082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.885986328125,0.0,186.2367553710937,1895.4371337890625,0.0,751.3300170898438,0.4468205571174621,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.939232349395752,0.2784042060375213,0.2498261928558349,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663440346717834,0.2218958437442779,0.2100006341934204,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731365442276,0.3072659969329834,0.2147872000932693,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171209096908569,0.184484377503395,0.1747663766145706,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755466103553772,0.1577646881341934,0.7103102207183838,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473763167858124,1.0,1.0,0.0,1.0,-1.8720415830612185,1.872038722038269,2.824306193360826e-06,1.4394371509552002,0.7085561156272888,0.7085561156272888,0.0,50.89384841918945,31.0,15733.2265625,-0.0,536.4735107421875,1.0,283.1499938964844,285.3296203613281,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684723854064941,1.0,0.0,0.0,1.727359414100647,1.727366328239441,1.990942877228008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.744873046875,0.0,193.0902557373047,1895.4371337890625,0.0,768.0040893554688,0.4522677063941955,1.0,0.0,3.0,1.0,0.0
12299820,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.97344708442688,0.2808865010738373,0.2518639862537384,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.8967217803001404,0.2239578962326049,0.2117466181516647,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.9990000128746032,0.3086784183979034,0.2154093831777572,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8436402678489685,0.1863717287778854,0.1763508319854736,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8027694821357727,0.1592039912939071,0.715824544429779,285.8685302734375,284.95001220703125,294.2003479003906,287.4911804199219,294.1986999511719,297.4236755371094,285.8683776855469,1.0,0.3448458909988403,1.0,1.0,0.0,1.0,-1.8852909803390503,1.885288119316101,2.863681629605708e-06,1.4498132467269895,0.7146667838096619,0.7146667838096619,0.0,46.53100204467773,31.0,15901.6552734375,-0.0,531.7874755859375,1.0,283.1499938964844,285.31988525390625,290.5272827148437,291.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,16682.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720759630203247,1.0,0.0,0.0,1.7538014650344849,1.7538084983825684,2.0523633281754885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.563720703125,0.0,200.1742248535156,1895.4371337890625,0.0,784.9437866210938,0.4577715694904327,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951088428497314,0.2833431661128998,0.2539653480052948,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.92264986038208,0.2260136008262634,0.2135736346244812,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112750649452209,0.2014979720115661,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655698299407959,0.1882499754428863,0.1780130863189697,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232812881469727,0.1606366783380508,0.7217086553573608,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4273986816406,285.8566589355469,1.0,0.3414312601089477,1.0,1.0,0.0,1.0,-1.8829500675201416,1.8829472064971924,2.85692681245564e-06,1.4481419324874878,0.7206413149833679,0.7206413149833679,0.0,43.51193618774414,34.0,15979.8662109375,-0.0,520.3343505859375,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6507873535156,293.1499938964844,293.1499938964844,283.1499938964844,16672.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755974054336548,1.0,0.0,0.0,1.7802729606628418,1.7802801132202148,2.1147867812487686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.56494140625,0.0,207.485107421875,1895.4371337890625,0.0,801.8440551757812,0.4633174538612366,1.0,0.0,3.0,1.0,0.0
12299940,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.9990000128746032,0.28624027967453,0.2486310750246048,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409729003906,0.9398051500320436,0.2280653417110443,0.2154532670974731,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.9990000128746032,0.3156419098377228,0.1933797299861908,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412780761719,0.8797741532325745,0.1901240348815918,0.1797266751527786,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.8354700207710266,0.1620821952819824,0.7278767824172974,285.8407287597656,284.95001220703125,294.2556457519531,287.5116577148437,294.2539978027344,297.4314880371094,285.8382263183594,1.0,0.33954057097435,1.0,1.0,0.0,1.0,-1.878676533699036,1.8786736726760864,2.8441459107853007e-06,1.4447494745254517,0.7263975739479065,0.7263975739479065,0.0,41.92444610595703,34.0,16031.5166015625,-0.0,512.3065185546875,1.0,283.1499938964844,285.2774963378906,290.5439758300781,291.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,16675.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786943435668945,1.0,0.0,0.0,1.8063898086547847,1.806397080421448,2.1772905256511882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.60986328125,0.0,214.9383544921875,1895.4371337890625,0.0,816.9946899414062,0.4688381254673004,1.0,0.0,3.0,1.0,0.0
12300000,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.998587429523468,0.2903409302234649,0.241536408662796,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520444273948668,0.2301162630319595,0.2173512578010559,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.998587429523468,0.3204573392868042,0.1878616511821746,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904705047607422,0.1919960528612136,0.1814581006765365,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445988893508911,0.1635611355304718,0.7342476844787598,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.4438781738281,285.8207092285156,1.0,0.3381641805171966,1.0,1.0,0.0,1.0,-1.875410556793213,1.8754078149795528,2.8341762572381413e-06,1.441994547843933,0.7320377230644226,0.7320377230644226,0.0,40.9149055480957,54.0,16085.8291015625,-0.0,506.9136962890625,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811433792114258,1.0,0.0,0.0,1.832160234451294,1.832167625427246,2.239857082031449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.033447265625,0.0,222.5027770996093,1895.4371337890625,0.0,829.1681518554688,0.4743163883686065,1.0,0.0,3.0,1.0,0.0
12300060,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.9984318614006042,0.2948935031890869,0.240361288189888,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.9565592408180236,0.2321993559598922,0.2192926108837127,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.9984318614006042,0.3251916170120239,0.1869476586580276,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.8947432637214661,0.1938966810703277,0.1832308769226074,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8482140898704529,0.1651114821434021,0.7409963607788086,285.8125,284.95001220703125,294.3110656738281,287.5321350097656,294.3094177246094,297.46051025390625,285.8123779296875,1.0,0.3401311635971069,1.0,1.0,0.0,1.0,-1.885414123535156,1.885411262512207,2.863464715119335e-06,1.4494900703430176,0.737674355506897,0.737674355506897,0.0,40.99712371826172,54.0,16216.697265625,-0.0,513.947998046875,1.0,283.1499938964844,285.2385559082031,290.5536499023437,291.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,16692.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830115675926208,1.0,0.0,0.0,1.857654333114624,1.8576618432998653,2.302625006223025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.662353515625,0.0,230.1740264892578,1895.4371337890625,0.0,838.5702514648438,0.4797548353672027,1.0,0.0,3.0,1.0,0.0
12300120,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.998878002166748,0.2989228665828705,0.2439408153295517,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552587866783142,0.2343316376209259,0.2212965935468673,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.998878002166748,0.3291752338409424,0.1897317469120025,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938336968421936,0.195838913321495,0.1850612014532089,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.8473281264305115,0.1667262613773346,0.7481735944747925,285.8157958984375,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.47418212890625,285.8171081542969,1.0,0.3441892862319946,1.0,1.0,0.0,1.0,-1.9062657356262207,1.906262755393982,2.925821263488615e-06,1.4656436443328855,0.7434735298156738,0.7434735298156738,0.0,41.94969177246094,74.0,16425.966796875,-0.0,531.3385620117188,1.0,283.1499938964844,285.23455810546875,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847465395927429,1.0,0.0,0.0,1.883183836936951,1.883191466331482,2.3663491788283866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.856689453125,0.0,238.0103454589844,1895.4371337890625,0.0,847.392578125,0.4852000474929809,1.0,0.0,3.0,1.0,0.0
12300180,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.9990000128746032,0.3020608723163605,0.2514121532440185,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.9490115642547609,0.2365221232175827,0.2233725786209106,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.9990000128746032,0.3321775197982788,0.1955427974462509,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.8885922431945801,0.1978299617767334,0.186955526471138,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.842663586139679,0.1683801561594009,0.7556850910186768,285.8286437988281,284.95001220703125,294.3666076660156,287.5526123046875,294.364990234375,297.481689453125,285.8310852050781,1.0,0.3501750826835632,1.0,1.0,0.0,1.0,-1.935991168022156,1.935988187789917,3.016188657056773e-06,1.4887691736221311,0.7494556307792664,0.7494556307792664,0.0,43.675926208496094,74.0,16697.376953125,-0.0,557.9530029296875,1.0,283.1499938964844,285.2386474609375,290.5736694335937,291.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,16684.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869222283363342,1.0,0.0,0.0,1.908905386924744,1.908913254737854,2.431432619687257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.123046875,0.0,246.067626953125,1895.4371337890625,0.0,858.5795288085938,0.490686297416687,1.0,0.0,3.0,1.0,0.0
12300240,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041387796401977,0.2622345387935638,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9380378723144532,0.2387724220752716,0.2255265712738037,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341109752655029,0.2039602100849151,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795591592788696,0.1998713761568069,0.1889190822839737,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347071409225464,0.1700459867715835,0.7634191513061523,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818725585937,285.8526916503906,1.0,0.3578874170780182,1.0,1.0,0.0,1.0,-1.973319172859192,1.973316073417664,3.13194072987244e-06,1.5178526639938354,0.7556543350219727,0.7556543350219727,0.0,46.18975830078125,94.0,17022.681640625,-0.0,593.6171264648438,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,16668.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899624228477478,1.0,0.0,0.0,1.934950828552246,1.9349586963653564,2.4982347213153844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.07666015625,0.0,254.3968200683593,1895.4371337890625,0.0,874.4452514648438,0.4962435662746429,1.0,0.0,3.0,1.0,0.0
12300300,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977656006813048,0.3051156401634216,0.2742645144462585,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220478534698486,0.2410788089036941,0.2277653515338897,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349156677722931,0.215343490242958,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8667788505554199,0.2019599378108978,0.1909588277339935,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233914375305176,0.1716993600130081,0.7712914943695068,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671050369739532,1.0,1.0,0.0,1.0,-2.0162363052368164,2.016233205795288,3.2681646189303137e-06,1.551381230354309,0.762097179889679,0.762097179889679,0.0,49.6236572265625,94.0,17390.154296875,-0.0,637.9838256835938,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941572189331055,1.0,0.0,0.0,1.961442828178405,1.9614509344100952,2.567111323514837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.06884765625,0.0,263.0513610839844,1895.4371337890625,0.0,896.788818359375,0.5019003748893738,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753870368003844,0.3063042461872101,0.2752797603607178,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969258069992065,0.2434112280607223,0.2301195412874221,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339640498161316,0.2339959144592285,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458495736122131,0.204067200422287,0.1931062042713165,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034669756889343,0.1733089387416839,0.779395580291748,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772383630275726,1.0,1.0,0.0,1.0,-2.0548512935638428,2.054847955703736,3.393530505491072e-06,1.581600785255432,0.7687086462974548,0.7687086462974548,0.0,54.90671157836914,112.0,17736.390625,-0.0,687.202392578125,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.8313903808594,293.1499938964844,293.1499938964844,283.1499938964844,16620.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995479226112366,1.0,0.0,0.0,1.9883946180343628,1.9884028434753416,2.638144280808774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.281982421875,0.0,272.06512451171875,1895.4371337890625,0.0,926.28564453125,0.5076659917831421,1.0,0.0,3.0,1.0,0.0
12300420,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.9336007237434388,0.3081602454185486,0.2769722044467926,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.8616231083869934,0.2457067668437957,0.2326176464557647,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.9619112610816956,0.3326846659183502,0.2335386723279953,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.815258800983429,0.2061336040496826,0.195391833782196,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7716121077537537,0.1748383194208145,0.7879185080528259,285.9147644042969,284.95001220703125,294.4783020019531,287.5936889648437,294.4767761230469,297.4620056152344,285.9154052734375,1.0,0.3869803845882416,1.0,1.0,0.0,1.0,-2.072282314300537,2.0722787380218506,3.4513707305450225e-06,1.595502853393555,0.7752797603607178,0.7752797603607178,0.0,63.34381484985352,112.0,17953.796875,-0.0,731.3438720703125,1.0,283.1499938964844,285.2799987792969,290.651123046875,291.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,16602.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057837009429932,1.0,0.0,0.0,2.015587091445923,2.0155951976776123,2.710793864935113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.5556640625,0.0,281.4134216308594,1895.4371337890625,0.0,961.4813842773438,0.5135080814361572,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003461599349976,0.3103188574314117,0.2790774405002594,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8360869884490967,0.2479808181524276,0.2350913435220718,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9247068762779236,0.332448810338974,0.2332811057567596,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.790148913860321,0.2081782668828964,0.1976513564586639,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482191324234009,0.1763405501842498,0.7962208390235901,285.9187927246094,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968096971511841,1.0,1.0,0.0,1.0,-2.090155124664306,2.09015154838562,3.510629994707415e-06,1.60937762260437,0.7817781567573547,0.7817781567573547,0.0,71.9232177734375,115.0,18158.61328125,-0.0,777.0846557617188,1.0,283.1499938964844,285.2756042480469,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612084150314331,1.0,0.0,0.0,2.042688131332397,2.042696714401245,2.784181560855359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23583984375,0.0,291.00634765625,1895.4371337890625,0.0,998.1467895507812,0.5193677544593811,1.0,0.0,3.0,1.0,0.0
12300540,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.8819296360015869,0.3126188516616821,0.28130704164505,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.8210901618003845,0.2502452731132507,0.2374777793884277,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.9018492102622986,0.3328319191932678,0.2335207015275955,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.7748394012451172,0.2102115601301193,0.1998227387666702,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.7346605062484741,0.1778388172388076,0.8041132688522339,285.9232177734375,284.95001220703125,294.5345153808594,287.6143798828125,294.53302001953125,297.46661376953125,285.9238586425781,1.0,0.4046151041984558,1.0,1.0,0.0,1.0,-2.108074188232422,2.108070611953736,3.570617991499603e-06,1.623305082321167,0.7883106470108032,0.7883106470108032,0.0,78.70484161376953,115.0,18365.03125,-0.0,817.1646118164062,1.0,283.1499938964844,285.2716064453125,290.6737976074219,291.9237060546875,293.1499938964844,293.1499938964844,283.1499938964844,16590.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61798495054245,1.0,0.0,0.0,2.0697741508483887,2.0697827339172363,2.858507173186809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.8408203125,0.0,300.8381652832031,1895.4371337890625,0.0,1033.4698486328125,0.5252435207366943,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695876598358154,0.314996600151062,0.2835914492607116,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107089400291443,0.2525159418582916,0.2398179471492767,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8873011469841003,0.3336052000522613,0.2340731471776962,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647159099578857,0.2122479677200317,0.2019455283880233,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256080508232117,0.179352656006813,0.8118192553520203,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115685224533081,1.0,1.0,0.0,1.0,-2.126096248626709,2.1260926723480225,3.631482513810624e-06,1.637298345565796,0.7948744297027588,0.7948744297027588,0.0,84.3591079711914,118.0,18572.482421875,-0.0,853.9051513671875,1.0,283.1499938964844,285.267822265625,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623348593711853,1.0,0.0,0.0,2.0968120098114014,2.096820592880249,2.9336774787225295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.8564453125,0.0,310.89825439453125,1895.4371337890625,0.0,1066.383544921875,0.5311262011528015,1.0,0.0,3.0,1.0,0.0
12300660,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.8608878254890442,0.3174202442169189,0.2859002649784088,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8029100298881531,0.2548010945320129,0.2421354353427887,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.8767530918121338,0.3346439003944397,0.2348311096429824,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.7576885223388672,0.2142950594425201,0.2040424048900604,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.7190694212913513,0.1808894425630569,0.819460391998291,285.9326171875,284.95001220703125,294.59100341796875,287.6351928710937,294.58953857421875,297.4687194824219,285.933349609375,1.0,0.4177999198436737,1.0,1.0,0.0,1.0,-2.144258499145508,2.1442549228668213,3.693377038871404e-06,1.6513969898223877,0.8014740943908691,0.8014740943908691,0.0,89.20330810546875,118.0,18781.517578125,-0.0,888.4048461914062,1.0,283.1499938964844,285.2643737792969,290.6858825683594,291.9620361328125,293.1499938964844,293.1499938964844,283.1499938964844,16588.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281746029853821,1.0,0.0,0.0,2.1237728595733643,2.12378191947937,3.009605507031665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.76708984375,0.0,321.176025390625,1895.4371337890625,0.0,1096.64013671875,0.5370081663131714,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546103239059448,0.3198723196983337,0.2882166802883148,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971751689910889,0.2571055889129638,0.2444429695606231,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.868920624256134,0.3358571529388428,0.2357194721698761,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7527235150337219,0.2163574397563934,0.2061256766319275,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141842246055603,0.1824496686458587,0.8270821571350098,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.423466145992279,1.0,1.0,0.0,1.0,-2.1625351905822754,2.162531614303589,3.7562258512480176e-06,1.6655819416046145,0.8081111311912537,0.8081111311912537,0.0,93.40283203125,121.0,18991.9453125,-0.0,921.1837768554688,1.0,283.1499938964844,285.26129150390625,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325618028640747,1.0,0.0,0.0,2.150628089904785,2.150637149810791,3.086199455992755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86669921875,0.0,331.66046142578125,1895.4371337890625,0.0,1124.6624755859375,0.5428818464279175,1.0,0.0,3.0,1.0,0.0
12300780,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.8500714302062988,0.3223455548286438,0.2905349135398865,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.7930628657341003,0.2594322562217712,0.246748149394989,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.8630584478378296,0.3371965587139129,0.2366988956928253,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7492437362670898,0.2184378057718277,0.2082027196884155,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.7105415463447571,0.1840338259935379,0.8347069621086121,285.9432678222656,284.95001220703125,294.6478576660156,287.6561279296875,294.6463928222656,297.4717712402344,285.9440612792969,1.0,0.428665280342102,1.0,1.0,0.0,1.0,-2.180917263031006,2.18091344833374,3.820009624178056e-06,1.6798468828201294,0.8147879838943481,0.8147879838943481,0.0,97.05696868896484,121.0,19203.6875,-0.0,952.5507202148438,1.0,283.1499938964844,285.258544921875,290.6986083984375,291.9989318847656,293.1499938964844,293.1499938964844,283.1499938964844,16593.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636613667011261,1.0,0.0,0.0,2.177353620529175,2.1773626804351807,3.1633794606023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.29833984375,0.0,342.34185791015625,1895.4371337890625,0.0,1150.9725341796875,0.5487411022186279,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467481732368469,0.3248344659805298,0.2928525805473327,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901191115379333,0.2617824077606201,0.2490575164556503,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585764169692993,0.3386206328868866,0.2377362996339798,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.746807873249054,0.2205375283956527,0.2102800756692886,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078296542167664,0.1856413036584854,0.8423551321029663,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335058927536011,1.0,1.0,0.0,1.0,-2.199402093887329,2.1993982791900635,3.884728357661516e-06,1.6941903829574585,0.8215062022209167,0.8215062022209167,0.0,100.28561401367188,109.0,19416.703125,-0.0,982.9094848632812,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404616236686707,1.0,0.0,0.0,2.203923463821411,2.203933000564575,3.241055139824312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11767578125,0.0,353.20867919921875,1895.4371337890625,0.0,1176.3338623046875,0.5545793771743774,1.0,0.0,3.0,1.0,0.0
