time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300900,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482319116592407,0.3273399770259857,0.2950940728187561,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919608354568481,0.2641583979129791,0.2512947022914886,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591771721839905,0.3401119410991668,0.2387574613094329,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485482692718506,0.2226590663194656,0.2122814357280731,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094307541847229,0.187273621559143,0.8496590852737427,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.47515869140625,285.9555358886719,1.0,0.4360201060771942,1.0,1.0,0.0,1.0,-2.217186450958252,2.2171823978424072,3.947574441554025e-06,1.708008050918579,0.8282627463340759,0.8282627463340759,0.0,101.09526824951172,109.0,19626.146484375,-0.0,1003.8794555664062,1.0,283.1499938964844,285.2537536621094,290.7154235839844,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441878080368042,1.0,0.0,0.0,2.230310678482056,2.23032021522522,3.319128438761254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.154296875,0.0,364.2481994628906,1895.4371337890625,0.0,1201.234619140625,0.5603912472724915,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528376817703247,0.3298681676387787,0.2972945868968963,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968939542770386,0.2665673494338989,0.2534978687763214,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630489706993103,0.3416604995727539,0.2397755980491638,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530232667922974,0.2248097956180572,0.2142451405525207,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136889696121216,0.188937559723854,0.8567966818809509,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374649822711944,1.0,1.0,0.0,1.0,-2.234631061553955,2.2346270084381104,4.0097183955367655e-06,1.7215468883514404,0.8350527882575989,0.8350527882575989,0.0,100.33013153076172,97.0,19833.2265625,-0.0,1018.7957153320312,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,16612.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478535532951355,1.0,0.0,0.0,2.2564775943756104,2.2564871311187744,3.39746804911556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27294921875,0.0,375.4433898925781,1895.4371337890625,0.0,1226.0548095703125,0.5661689639091492,1.0,0.0,3.0,1.0,0.0
12301020,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658203125,0.8599580526351929,0.3324185013771057,0.2994726598262787,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.8042309880256653,0.2690103948116302,0.2556879818439483,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.8695181608200073,0.3432576060295105,0.2407974749803543,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.7597244381904602,0.2269911766052246,0.2161924391984939,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.7197790741920471,0.1906343102455139,0.8638670444488525,285.9658203125,284.95001220703125,294.7626953125,287.6986389160156,294.7612609863281,297.47906494140625,285.9665832519531,1.0,0.4380502998828888,1.0,1.0,0.0,1.0,-2.2519371509552,2.2519330978393555,4.071877810929436e-06,1.7349770069122314,0.8418808579444885,0.8418808579444885,0.0,98.43838500976562,97.0,20039.724609375,-0.0,1029.434326171875,1.0,283.1499938964844,285.2489624023437,290.7352600097656,292.0834655761719,293.1499938964844,293.1499938964844,283.1499938964844,16621.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514866352081299,1.0,0.0,0.0,2.2824037075042725,2.282413482666016,3.475988137324748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.5234375,0.0,386.78118896484375,1895.4371337890625,0.0,1250.965087890625,0.5719066858291626,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8695014119148254,0.3349897265434265,0.3016363382339477,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135057091712952,0.2714875638484955,0.2578747272491455,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784446120262146,0.3448967635631561,0.241824522614479,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685876488685608,0.2292033433914184,0.2181332856416702,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274678945541382,0.1923636943101883,0.8709160089492798,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379753172397613,1.0,1.0,0.0,1.0,-2.269194841384888,2.269190788269043,4.134370101382956e-06,1.748369812965393,0.8487489819526672,0.8487489819526672,0.0,95.6586456298828,85.0,20246.275390625,-0.0,1036.709716796875,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551042199134827,1.0,0.0,0.0,2.308069467544556,2.308079481124878,3.55460286982634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8955078125,0.0,398.2486572265625,1895.4371337890625,0.0,1276.0714111328125,0.5775989890098572,1.0,0.0,3.0,1.0,0.0
12301140,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.8816007971763611,0.337581068277359,0.3037909269332886,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.8243918418884277,0.2739990353584289,0.2600650191307068,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.8899168372154236,0.346574604511261,0.2428586184978485,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.7797378301620483,0.2314464896917343,0.2200745344161987,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.7369129657745361,0.1941258013248443,0.8779754638671875,285.9776306152344,284.95001220703125,294.8207702636719,287.7202453613281,294.8193664550781,297.4833679199219,285.9784240722656,1.0,0.4373736679553985,1.0,1.0,0.0,1.0,-2.2864675521850586,2.286463499069214,4.19742400481482e-06,1.7617747783660889,0.8556603193283081,0.8556603193283081,0.0,92.1513900756836,85.0,20453.326171875,-0.0,1041.2357177734375,1.0,283.1499938964844,285.2452697753906,290.75640869140625,292.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,16644.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587144136428833,1.0,0.0,0.0,2.3334546089172363,2.3334646224975586,3.633223286669818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.38671875,0.0,409.8315734863281,1895.4371337890625,0.0,1301.4227294921875,0.5832403302192688,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963799476623535,0.340189665555954,0.3059407770633697,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372992873191833,0.2765423059463501,0.2622637450695038,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040260314941406,0.348285973072052,0.2439009547233581,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932788729667664,0.2337181866168975,0.2220212072134018,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748466968536377,0.1959179043769836,0.8850679993629456,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9848022460937,1.0,0.4363802373409271,1.0,1.0,0.0,1.0,-2.3038012981414795,2.303797006607056,4.26120914198691e-06,1.7752279043197632,0.862616777420044,0.862616777420044,0.0,88.08360290527344,73.0,20661.216796875,-0.0,1043.6539306640625,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623208522796631,1.0,0.0,0.0,2.3585429191589355,2.358553409576416,3.711769238634588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9951171875,0.0,421.5172424316406,1895.4371337890625,0.0,1327.037841796875,0.5888263583183289,1.0,0.0,3.0,1.0,0.0
12301260,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.9146115779876708,0.3427264094352722,0.3080601692199707,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.8528662919998169,0.2790260910987854,0.2644436359405517,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.9223839640617372,0.3499398529529571,0.2449305951595306,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8091883659362793,0.2359263896942138,0.223945751786232,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.7625676393508911,0.1976464688777923,0.8920601606369019,285.9906311035156,284.95001220703125,294.88006591796875,287.74267578125,294.8785705566406,297.4871520996094,285.9914855957031,1.0,0.4350652396678924,1.0,1.0,0.0,1.0,-2.3209149837493896,2.320910692214966,4.324710516812047e-06,1.7885253429412842,0.8696213364601135,0.8696213364601135,0.0,83.59732818603516,73.0,20869.271484375,-0.0,1044.1790771484375,1.0,283.1499938964844,285.2430419921875,290.7782897949219,292.17510986328125,293.1499938964844,293.1499938964844,283.1499938964844,16671.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658640503883362,1.0,0.0,0.0,2.3833158016204834,2.383326292037964,3.790151197335945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.7353515625,0.0,433.2904052734375,1895.4371337890625,0.0,1352.481201171875,0.5943518877029419,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.937435507774353,0.3451351821422577,0.3100729882717132,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8713817000389099,0.2813839018344879,0.2665179669857025,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443875551223756,0.3514750897884369,0.2458855360746383,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8261138200759888,0.238002523779869,0.2257599234580993,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7792498469352722,0.1992380768060684,0.8985177278518677,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9980163574219,1.0,0.4334656298160553,1.0,1.0,0.0,1.0,-2.336910009384156,2.3369057178497314,4.384529802337056e-06,1.8009650707244873,0.8766689896583557,0.8766689896583557,0.0,78.89794158935547,61.0,21072.8203125,-0.0,1042.6278076171875,1.0,283.1499938964844,285.2420349121094,290.7900085449219,292.19873046875,293.1499938964844,293.1499938964844,283.1499938964844,16686.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692743897438049,1.0,0.0,0.0,2.407755374908448,2.407766103744507,3.868281908125937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.5205078125,0.0,445.1374206542969,1895.4371337890625,0.0,1377.225830078125,0.5998125076293945,1.0,0.0,3.0,1.0,0.0
12301380,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.962672770023346,0.3474518954753876,0.3119822740554809,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.893520712852478,0.2836459279060364,0.2684821188449859,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.9681348204612732,0.3529258668422699,0.2467658966779709,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.8454356789588928,0.2399754524230957,0.2274573147296905,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7989333271980286,0.2007184624671936,0.9043916463851928,286.00341796875,284.95001220703125,294.94464111328125,287.7692565917969,294.9430236816406,297.4864807128906,286.004150390625,1.0,0.4316067695617676,1.0,1.0,0.0,1.0,-2.351717710494995,2.351713418960572,4.440282282303087e-06,1.812475562095642,0.8837543725967407,0.8837543725967407,0.0,74.03126525878906,61.0,21270.61328125,-0.0,1039.07763671875,1.0,283.1499938964844,285.2408142089844,290.8025207519531,292.2228088378906,293.1499938964844,293.1499938964844,283.1499938964844,16703.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725367903709412,1.0,0.0,0.0,2.431833028793335,2.4318439960479736,3.9460346101805044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.28369140625,0.0,457.0377197265625,1895.4371337890625,0.0,1401.1279296875,0.6052011847496033,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.988065540790558,0.349705159664154,0.3138190805912018,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9215694665908812,0.2858406901359558,0.2703661322593689,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918393492698668,0.3543216288089752,0.2475953996181488,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.8694400787353516,0.2418738305568695,0.2290676236152649,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214355707168579,0.2021154761314392,0.9098144173622132,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295342266559601,1.0,1.0,0.0,1.0,-2.365633726119995,2.365629196166992,4.493002961680759e-06,1.823286533355713,0.8908772468566895,0.8908772468566895,0.0,69.00960540771484,64.0,21464.525390625,-0.0,1033.8729248046875,1.0,283.1499938964844,285.2395324707031,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756455302238464,1.0,0.0,0.0,2.455528736114502,2.4555397033691406,4.023309543299547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.126953125,0.0,468.9738464355469,1895.4371337890625,0.0,1424.1097412109375,0.6105130314826965,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519215583801269,0.3148137629032135,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9397535920143129,0.2879671156406402,0.2722984552383423,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558334708213806,0.2451296150684356,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.884425938129425,0.24369677901268,0.2307193279266357,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.834147036075592,0.2034283876419067,0.9153934717178344,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290807843208313,1.0,1.0,0.0,1.0,-2.3742835521698,2.374279022216797,4.526386419456685e-06,1.8302515745162964,0.898026168346405,0.898026168346405,0.0,66.63080596923828,64.0,21629.880859375,-0.0,1033.8580322265625,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.2727966308594,293.1499938964844,293.1499938964844,283.1499938964844,16741.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786050796508789,1.0,0.0,0.0,2.47882342338562,2.478834629058838,4.1000066630658694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.45166015625,0.0,480.9277038574219,1895.4371337890625,0.0,1446.173095703125,0.6157428026199341,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3546212911605835,0.3107684850692749,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472915530204772,0.2900162637233734,0.2742310762405395,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3579831719398498,0.24170882999897,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908581733703613,0.2454370707273483,0.232365146279335,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394057750701904,0.2046545296907425,0.9209133982658386,286.0126953125,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289058446884155,1.0,1.0,0.0,1.0,-2.3768534660339355,2.3768489360809326,4.536049800663022e-06,1.8321685791015625,0.9050941467285156,0.9050941467285156,0.0,65.89237976074219,67.0,21746.61328125,-0.0,1033.3822021484375,1.0,283.1499938964844,285.22918701171875,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813013553619385,1.0,0.0,0.0,2.501622438430786,2.501633644104004,4.175772971848346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.9873046875,0.0,492.8549499511719,1895.4371337890625,0.0,1466.427490234375,0.6238714456558228,1.0,0.0,3.0,1.0,0.0
12301620,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9990000128746032,0.3578289151191711,0.3077142536640167,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.9531360268592834,0.2920018434524536,0.2761108875274658,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9990000128746032,0.3604698777198791,0.2393333166837692,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8959786891937256,0.2471108734607696,0.2339541316032409,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.843542218208313,0.2058159112930297,0.9261593222618104,286.0021057128906,284.95001220703125,295.0897827148437,287.8349914550781,295.08795166015625,297.4881896972656,286.0013427734375,1.0,0.4291583895683288,1.0,1.0,0.0,1.0,-2.3807966709136963,2.3807919025421143,4.551005531538976e-06,1.8351683616638184,0.912004053592682,0.912004053592682,0.0,65.45397186279297,67.0,21908.67578125,-0.0,1035.87548828125,1.0,283.1499938964844,285.2093811035156,290.8607788085937,292.3211975097656,293.1499938964844,293.1499938964844,283.1499938964844,17090.26953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837654709815979,1.0,0.0,0.0,2.545964479446411,2.545976161956787,4.325118823089724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.59033203125,0.0,518.0966186523438,1895.4371337890625,0.0,1485.0645751953125,0.6317318081855774,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.361220121383667,0.3056027591228485,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577551484107972,0.2939338386058807,0.2779388725757599,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.363115131855011,0.2376910299062729,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001213908195496,0.2487275749444961,0.2354887127876281,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468441963195801,0.2069202959537506,0.9311542510986328,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964904785156,1.0,0.4298002421855926,1.0,1.0,0.0,1.0,-2.386324644088745,2.386319875717163,4.57207079307409e-06,1.8394036293029783,0.9189268946647644,0.9189268946647644,0.0,65.24201965332031,85.0,22060.640625,-0.0,1041.0189208984375,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685964822769165,1.0,0.0,0.0,2.578235149383545,2.5782470703125,4.43545758344044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.8642578125,0.0,536.6455078125,1895.4371337890625,0.0,1501.799560546875,0.6421829462051392,1.0,0.0,3.0,1.0,0.0
12301740,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9990000128746032,0.3643623888492584,0.3083873391151428,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9569008946418762,0.2958437204360962,0.2797668874263763,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9990000128746032,0.365589439868927,0.2398568242788314,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.8993200659751892,0.2503179907798767,0.2370194345712661,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.8458311557769775,0.2079962491989135,0.9361238479614258,285.9893493652344,284.95001220703125,295.16925048828125,287.8733215332031,295.1673583984375,297.498291015625,285.98956298828125,1.0,0.4331839084625244,1.0,1.0,0.0,1.0,-2.402252674102783,2.4022481441497803,4.632785021385644e-06,1.8514641523361208,0.9257774353027344,0.9257774353027344,0.0,66.24057006835938,85.0,22314.44140625,-0.0,1062.551513671875,1.0,283.1499938964844,285.1792297363281,290.8959045410156,292.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,17703.6328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881700158119202,1.0,0.0,0.0,2.6301794052124023,2.630191802978516,4.615982334144064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.9921875,0.0,568.3390502929688,1895.4371337890625,0.0,1518.673095703125,0.651896059513092,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366672545671463,0.3148625195026397,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952003538608551,0.2977421283721924,0.2816039025783539,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.367342859506607,0.2448930591344833,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949049115180969,0.2518907785415649,0.2385548502206802,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416846394538879,0.2090477347373962,0.9411012530326844,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381597340106964,1.0,1.0,0.0,1.0,-2.4261014461517334,2.426096677780152,4.725042344944086e-06,1.869827508926392,0.932790219783783,0.932790219783783,0.0,68.19236755371094,103.0,22609.158203125,-0.0,1097.1640625,1.0,283.1499938964844,285.1750183105469,290.917724609375,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906288266181946,1.0,0.0,0.0,2.6685538291931152,2.668566465377808,4.751659048451984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40234375,0.0,592.1727294921875,1895.4371337890625,0.0,1537.5968017578125,0.663833737373352,1.0,0.0,3.0,1.0,0.0
12301860,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.9990000128746032,0.3680005371570587,0.3242688477039337,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.943944215774536,0.2996358871459961,0.2834588885307312,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.9990000128746032,0.3681751191616058,0.2522090971469879,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8878787159919739,0.2534520626068115,0.2401016503572464,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.8353204131126404,0.2100724130868911,0.9460813403129578,285.9990234375,284.95001220703125,295.2526550292969,287.9147644042969,295.250732421875,297.48736572265625,286.0002136230469,1.0,0.444561094045639,1.0,1.0,0.0,1.0,-2.4562509059906006,2.4562458992004395,4.843126589548774e-06,1.8930974006652832,0.939825475215912,0.939825475215912,0.0,70.94357299804688,103.0,22983.728515625,-0.0,1143.0157470703125,1.0,283.1499938964844,285.16583251953125,290.9439697265625,292.4554748535156,293.1499938964844,293.1499938964844,283.1499938964844,18484.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937772035598755,1.0,0.0,0.0,2.725427627563477,2.725440740585327,4.956357315677451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.94482421875,0.0,629.4155883789062,1895.4371337890625,0.0,1561.994140625,0.6747348308563232,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882771372795104,0.3684372007846832,0.3315145969390869,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9216048121452332,0.3014975786209106,0.2854152321815491,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882274866104126,0.3680756390094757,0.2577971220016479,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.8693795204162598,0.2549746036529541,0.2417438477277755,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190351724624634,0.2110380679368972,0.9514343738555908,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.0117492675781,1.0,0.4516718685626983,1.0,1.0,0.0,1.0,-2.4790163040161133,2.479011297225952,4.935517154081026e-06,1.9118289947509768,0.9470258355140686,0.9470258355140686,0.0,76.3340835571289,121.0,23307.9375,-0.0,1193.967529296875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976920962333679,1.0,0.0,0.0,2.767725944519043,2.7677392959594727,5.11139546688355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.77294921875,0.0,657.73291015625,1895.4371337890625,0.0,1592.5870361328125,0.6876217722892761,1.0,0.0,3.0,1.0,0.0
12301980,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.964005708694458,0.3692342936992645,0.3322691619396209,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.8963200449943542,0.3032906651496887,0.2873895466327667,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9633528590202332,0.3680763840675354,0.2579183578491211,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.847813606262207,0.2564253807067871,0.2433983534574508,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.7982070446014404,0.2119199931621551,0.9567666053771972,286.00372314453125,284.95001220703125,295.3394470214844,287.9589233398437,295.33746337890625,297.4599609375,286.0033264160156,1.0,0.4589912295341491,1.0,1.0,0.0,1.0,-2.494279146194458,2.494274139404297,4.995330527890474e-06,1.9230269193649288,0.953975260257721,0.953975260257721,0.0,83.29931640625,121.0,23574.630859375,0.0,1240.0999755859375,1.0,283.1499938964844,285.1451110839844,291.0009155273437,292.55145263671875,293.1499938964844,293.1499938964844,283.1499938964844,19383.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022206783294678,1.0,0.0,0.0,2.8275482654571533,2.8275623321533203,5.334741786100494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.74951171875,0.0,699.8814086914062,1895.4371337890625,0.0,1628.322265625,0.6992358565330505,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370388388633728,0.3704336285591125,0.3334486782550812,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738450407981873,0.305023193359375,0.2893383800983429,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354915022850036,0.3683770000934601,0.2582410871982574,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281980156898499,0.2578142881393432,0.2450260818004608,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777727842330933,0.2127349823713302,0.961938500404358,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.46641805768013,1.0,1.0,0.0,1.0,-2.506594181060791,2.50658917427063,5.044824320066255e-06,1.9325575828552248,0.96095073223114,0.96095073223114,0.0,91.1517562866211,139.0,23804.595703125,0.0,1288.6070556640625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066968679428101,1.0,0.0,0.0,2.871894836425781,2.871909141540528,5.503391093952814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37353515625,0.0,731.9251098632812,1895.4371337890625,0.0,1663.999267578125,0.7126303911209106,1.0,0.0,3.0,1.0,0.0
12302100,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126866459846495,0.3718111515045166,0.3348962366580963,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549401164054871,0.306711345911026,0.2912555336952209,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104189276695251,0.3688704967498779,0.2587454617023468,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111445903778076,0.2591564953327179,0.2466199100017547,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604284286499023,0.2135000973939895,0.966929018497467,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740081429481506,1.0,1.0,0.0,1.0,-2.519153594970703,2.519148588180542,5.095570486446377e-06,1.9422845840454104,0.9678300023078918,0.9678300023078918,0.0,99.32125854492188,139.0,24063.560546875,0.0,1339.244384765625,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711017370223999,1.0,0.0,0.0,2.9330813884735107,2.933096408843994,5.740391770814313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.94091796875,0.0,778.3038330078125,1895.4371337890625,0.0,1698.7611083984375,0.7245790362358093,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933390974998474,0.3732548356056213,0.3364554643630981,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389673233032227,0.3083618581295013,0.293142020702362,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906053304672241,0.3694795072078705,0.2593611776828766,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950286269187927,0.2604579627513885,0.2481809109449386,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457302808761597,0.2142219096422195,0.971752941608429,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.481696754693985,1.0,1.0,0.0,1.0,-2.531704902648926,2.5316998958587646,5.146552666701609e-06,1.9520107507705688,0.9747507572174072,0.9747507572174072,0.0,107.7726593017578,142.0,24299.2890625,0.0,1391.57568359375,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,20778.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150325775146484,1.0,0.0,0.0,2.978280067443848,2.9782955646514893,5.918673764426785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.2646484375,0.0,813.4464111328125,1895.4371337890625,0.0,1731.346435546875,0.7381888628005981,1.0,0.0,3.0,1.0,0.0
12302220,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8812799453735352,0.3747147023677826,0.3379808664321899,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.8290299773216248,0.3099817931652069,0.2949209213256836,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8779740333557129,0.3701565861701965,0.2599852681159973,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7846260070800781,0.2617257237434387,0.2496309280395507,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.7364940643310547,0.2149079889059066,0.9760381579399108,285.98443603515625,284.95001220703125,295.5210266113281,288.0538330078125,295.5189819335937,297.4338073730469,285.984130859375,1.0,0.4874614775180816,1.0,1.0,0.0,1.0,-2.543318271636963,2.5433130264282227,5.194013283471577e-06,1.961039662361145,0.981578528881073,0.981578528881073,0.0,114.22198486328124,142.0,24554.01953125,0.0,1434.5,1.0,283.1499938964844,285.08258056640625,291.0930480957031,292.70587158203125,293.1499938964844,293.1499938964844,283.1499938964844,21422.666015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188551425933838,1.0,0.0,0.0,3.039896249771118,3.039912223815918,6.166103503346676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.62353515625,0.0,863.5894165039062,1895.4371337890625,0.0,1762.612060546875,0.750243067741394,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727134466171265,0.3761753141880035,0.3394659757614136,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219896554946899,0.311582088470459,0.296628326177597,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8689008355140686,0.3708781898021698,0.2606122195720672,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772477865219116,0.2629707455635071,0.2510069012641907,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298906445503235,0.2155696451663971,0.9799656867980956,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924685955047607,1.0,1.0,0.0,1.0,-2.5542805194854736,2.5542752742767334,5.238992343947757e-06,1.9695501327514648,0.988438844680786,0.988438844680786,0.0,119.50479888916016,145.0,24780.34765625,0.0,1471.8580322265625,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224083542823792,1.0,0.0,0.0,3.085205554962158,3.085222005844116,6.351283445837907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7490234375,0.0,901.4013671875,1895.4371337890625,0.0,1791.8822021484375,0.7638874053955078,1.0,0.0,3.0,1.0,0.0
12302340,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.8662976622581482,0.3776258826255798,0.3409220278263092,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.816662609577179,0.3131677806377411,0.2982915043830871,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.8620243668556213,0.3716265261173248,0.2612438797950744,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.7717424035072327,0.264198362827301,0.2523354291915893,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.7248336672782898,0.2162128835916519,0.9836602807044984,285.9757385253906,284.95001220703125,295.61474609375,288.1037902832031,295.6127014160156,297.4237976074219,285.9754943847656,1.0,0.4968487918376922,1.0,1.0,0.0,1.0,-2.5648233890533447,2.5648181438446045,5.282444817567011e-06,1.9777395725250244,0.9952108860015868,0.9952108860015868,0.0,123.98999786376952,145.0,25027.03515625,0.0,1505.4708251953125,1.0,283.1499938964844,285.0528564453125,291.1387939453125,292.77984619140625,293.1499938964844,293.1499938964844,283.1499938964844,22511.642578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258170247077942,1.0,0.0,0.0,3.1465797424316406,3.146596908569336,6.606490501326334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.97802734375,0.0,954.8948364257812,1895.4371337890625,0.0,1820.1455078125,0.7758856415748596,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613723516464233,0.3790627121925354,0.3423396050930023,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125178217887878,0.3147417604923248,0.2999151945114136,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566721081733704,0.3723900914192199,0.2618691921234131,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675459384918213,0.2654115557670593,0.25362229347229,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208253145217896,0.2168407589197158,0.9871547222137452,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4190979003906,285.9742736816406,1.0,0.5007330775260925,1.0,1.0,0.0,1.0,-2.574974536895752,2.574969291687012,5.324463472788921e-06,1.985629677772522,1.0,1.0,0.0,127.84839630126952,148.0,25247.7109375,0.0,1536.060791015625,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.517578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290289998054504,1.0,0.0,0.0,3.191248655319214,3.1912662982940674,6.795393687752949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.19189453125,0.0,994.900390625,1895.4371337890625,0.0,1846.9383544921875,0.7893770337104797,1.0,0.0,3.0,1.0,0.0
12302460,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.8575342893600464,0.3804844915866852,0.3437299728393554,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.8092509508132935,0.3163069486618042,0.3015122413635254,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.8524294495582581,0.3731627762317657,0.2624911367893219,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.7643081545829773,0.2666133344173431,0.2548796534538269,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.7175785303115845,0.2174565494060516,0.9905038475990297,285.96929931640625,284.95001220703125,295.7097473144531,288.1549072265625,295.7076721191406,297.41461181640625,285.9692687988281,1.0,0.5042281746864319,1.0,1.0,0.0,1.0,-2.584846973419189,2.584841728210449,5.365501237974968e-06,1.9933091402053835,1.0,1.0,0.0,131.205078125,148.0,25483.75,0.0,1564.2835693359375,1.0,283.1499938964844,285.0264587402344,291.1867980957031,292.8548889160156,293.1499938964844,293.1499938964844,283.1499938964844,23781.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321552038192749,1.0,0.0,0.0,3.2482290267944336,3.2482471466064453,7.040226250865089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.04736328125,0.0,1049.076171875,1895.4371337890625,0.0,1873.1622314453125,0.8004710674285889,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544772267341614,0.3818963170051574,0.345090389251709,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8066339492797852,0.3178676962852478,0.3030852377414703,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489854335784912,0.3739442229270935,0.2631053626537323,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617630958557129,0.2678076326847076,0.2561106383800506,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148833870887756,0.2180637270212173,0.993725836277008,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074156522750854,1.0,1.0,0.0,1.0,-2.5944607257843018,2.5944552421569824,5.405625415733084e-06,2.0007920265197754,1.0,1.0,0.0,134.1696319580078,136.0,25694.51953125,0.0,1590.6141357421875,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73511803150177,1.0,0.0,0.0,3.286426544189453,3.286445140838623,7.206779173429823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.03125,0.0,1086.523193359375,1895.4371337890625,0.0,1898.1453857421875,0.8126041889190674,1.0,0.0,3.0,1.0,0.0
12302580,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8553998470306396,0.3833003342151642,0.3463503420352936,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.807858943939209,0.3194269835948944,0.3045561611652374,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8494624495506287,0.3747340738773346,0.2636529505252838,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.7627851366996765,0.2689976394176483,0.2572363913059234,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.7154425382614136,0.2186658829450607,0.9964423775672911,285.9678039550781,284.95001220703125,295.805419921875,288.2067565917969,295.8033752441406,297.4063415527344,285.9678649902344,1.0,0.5084115862846375,1.0,1.0,0.0,1.0,-2.6030194759368896,2.6030139923095703,5.441539997264044e-06,2.0074870586395264,1.0,1.0,0.0,134.527587890625,136.0,25917.474609375,0.0,1604.0841064453125,1.0,283.1499938964844,285.00640869140625,291.2362976074219,292.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,25125.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380260825157166,1.0,0.0,0.0,3.3387370109558105,3.3387563228607178,7.438026727868419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.6689453125,0.0,1139.2364501953125,1895.4371337890625,0.0,1922.787353515625,0.8226084113121033,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587331771850586,0.3847055733203888,0.3475450277328491,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113487362861633,0.320992648601532,0.3059654533863067,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523078560829163,0.3755380511283874,0.2641604840755462,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659747004508972,0.2701914608478546,0.2582983374595642,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179495692253113,0.2192715108394622,0.998855710029602,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084623098373413,1.0,1.0,0.0,1.0,-2.610934972763061,2.610929489135742,5.474832050822442e-06,2.0136642456054688,1.0,1.0,0.0,133.3011016845703,124.0,26112.376953125,0.0,1609.6787109375,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.060546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407901287078857,1.0,0.0,0.0,3.3732054233551025,3.373224973678589,7.592396400468715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.1064453125,0.0,1174.8856201171875,1895.4371337890625,0.0,1946.317626953125,0.8338444232940674,1.0,0.0,3.0,1.0,0.0
12302700,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.8639122843742371,0.3861103951931,0.3487037122249603,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164122700691223,0.3225659728050232,0.3073411285877228,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.8569600582122803,0.3763550519943237,0.2646484971046448,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708243727684021,0.2713908851146698,0.259324163198471,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218419909477234,0.2198831140995025,1.00109601020813,285.96807861328125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077561736106873,1.0,1.0,0.0,1.0,-2.6184918880462646,2.6184864044189453,5.506707111635478e-06,2.019559860229492,1.0,1.0,0.0,130.97727966308594,124.0,26323.767578125,0.0,1609.8958740234375,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434940338134766,1.0,0.0,0.0,3.422259569168091,3.4222798347473145,7.814824130036868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.24365234375,0.0,1226.8916015625,1895.4371337890625,0.0,1969.435302734375,0.8430615663528442,1.0,0.0,3.0,1.0,0.0
