time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707449436187744,0.3875149190425873,0.3498268723487854,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227800130844116,0.3241473436355591,0.3086889386177063,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632330298423767,0.3771841824054718,0.2651185691356659,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771580815315247,0.2725962698459625,0.2603205442428589,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268944978713989,0.2205012440681457,1.0032007694244385,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064665675163269,1.0,1.0,0.0,1.0,-2.625752687454224,2.6257472038269043,5.537409379030578e-06,2.025219202041626,1.0,1.0,0.0,127.81146240234376,112.0,26511.171875,0.0,1605.92041015625,1.0,283.1499938964844,284.9848937988281,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.275390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460625767707825,1.0,0.0,0.0,3.4539942741394043,3.454014778137207,7.960429684317205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.4228515625,0.0,1261.3399658203125,1895.4371337890625,0.0,1991.48486328125,0.8536396622657776,1.0,0.0,3.0,1.0,0.0
12302820,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.8791745901107788,0.3889153599739074,0.3509275019168854,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.8303993344306946,0.3257351517677307,0.3100201785564422,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.8710790276527405,0.3780223429203033,0.265579342842102,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.7849108576774597,0.2738063335418701,0.2612982392311096,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.7330515384674072,0.2211250960826873,1.0052189826965332,285.9701538085937,284.95001220703125,295.9968566894531,288.3112487792969,295.9948425292969,297.39312744140625,285.97039794921875,1.0,0.5047279000282288,1.0,1.0,0.0,1.0,-2.632828950881958,2.63282322883606,5.567400421568891e-06,2.030728578567505,1.0,1.0,0.0,123.99132537841795,112.0,26716.130859375,0.0,1598.718505859375,1.0,283.1499938964844,284.9747619628906,291.3369140625,293.0796813964844,293.1499938964844,293.1499938964844,283.1499938964844,27621.314453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485928535461426,1.0,0.0,0.0,3.5006296634674072,3.500650644302368,8.176842243301508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.3466796875,0.0,1313.1243896484375,1895.4371337890625,0.0,2013.289794921875,0.8622710108757019,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891663551330566,0.3903118371963501,0.3520022332668304,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393359184265137,0.3273288309574127,0.3113354742527008,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804835677146912,0.3788685798645019,0.2660293877124786,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940348386764526,0.2750204801559448,0.2622587084770202,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403524518013,0.2217539250850677,1.0071614980697632,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.502642035484314,1.0,1.0,0.0,1.0,-2.6397299766540527,2.6397244930267334,5.596728442469612e-06,2.036101818084717,1.0,1.0,0.0,119.67401123046876,100.0,26898.748046875,0.0,1588.9869384765625,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510162591934204,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147273035313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.40087890625,0.0,1346.8236083984375,1895.4371337890625,0.0,2034.2498779296875,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302940,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.9007654786109924,0.391700804233551,0.3530614972114563,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.8497945070266724,0.3289266228675842,0.312642753124237,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.891515851020813,0.3797203302383423,0.2664754390716553,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.8045448660850525,0.2762371599674225,0.263209193944931,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.7489594221115112,0.222386434674263,1.0090597867965698,285.9736633300781,284.95001220703125,296.0915222167969,288.3631286621094,296.08953857421875,297.3878173828125,285.9739685058594,1.0,0.5002893209457397,1.0,1.0,0.0,1.0,-2.646533250808716,2.6465275287628174,5.625718131341273e-06,2.041399955749512,1.0,1.0,0.0,114.97024536132812,100.0,27098.978515625,0.0,1577.3162841796875,1.0,283.1499938964844,284.96221923828125,291.387451171875,293.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,28809.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753426194190979,1.0,0.0,0.0,3.575123310089112,3.5751452445983887,8.528552370989928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.15576171875,0.0,1398.75146484375,1895.4371337890625,0.0,2055.1650390625,0.88054358959198,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147052764892578,0.393082320690155,0.3540992438793182,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620119094848633,0.3305276334285736,0.3139396607875824,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042485356330872,0.3805766403675079,0.2669141590595245,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160541653633118,0.2774553298950195,0.2641481459140777,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590720653533936,0.2230213433504104,1.0109097957611084,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977284371852875,1.0,1.0,0.0,1.0,-2.6532175540924072,2.653211832046509,5.654276264976943e-06,2.0466067790985107,1.0,1.0,0.0,109.9754867553711,88.0,27277.85546875,0.0,1564.095947265625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557540535926819,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319590596075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0810546875,0.0,1432.0364990234375,1895.4371337890625,0.0,2075.435302734375,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303060,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.9318081140518188,0.3944531381130218,0.3551243841648102,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.876295804977417,0.3321300745010376,0.3152321875095367,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.9200689196586608,0.381435215473175,0.2673510909080505,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.8285163640975952,0.2786734104156494,0.265080839395523,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7709662318229675,0.2236573100090026,1.0127331018447876,285.9781799316406,284.95001220703125,296.1847839355469,288.4142150878906,296.1828308105469,297.3830261230469,285.978515625,1.0,0.4950070977210998,1.0,1.0,0.0,1.0,-2.659839630126953,2.6598339080810547,5.6826434047252405e-06,2.051766872406006,1.0,1.0,0.0,104.7527084350586,88.0,27474.068359375,0.0,1549.681640625,1.0,283.1499938964844,284.951171875,291.43768310546875,293.22686767578125,293.1499938964844,293.1499938964844,283.1499938964844,29973.337890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580870389938354,1.0,0.0,0.0,3.646628618240357,3.64665150642395,8.873120123098488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.6435546875,0.0,1484.3699951171875,1895.4371337890625,0.0,2095.815185546875,0.89809250831604,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510447978973388,0.3958135843276977,0.3561299443244934,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929217457771301,0.3337332010269165,0.3165166974067688,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390363097190856,0.3822956085205078,0.2677821815013885,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427549600601196,0.2798905968666076,0.2660044729709625,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849068641662598,0.2242932468652725,1.0145195722579956,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921590685844421,1.0,1.0,0.0,1.0,-2.6663663387298584,2.66636061668396,5.710674031433882e-06,2.056854009628296,1.0,1.0,0.0,99.36033630371094,76.0,27649.451171875,0.0,1534.28564453125,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603534460067749,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.376953125,0.0,1517.4781494140625,1895.4371337890625,0.0,2115.67333984375,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.9712886810302734,0.3971602320671081,0.3571235537528991,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.9127222299575806,0.3353351652622223,0.3177980482578277,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.9599432349205016,0.3831557035446167,0.268212229013443,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.8597018122673035,0.2811054289340973,0.2669232487678528,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8012099266052246,0.224927932024002,1.016286015510559,285.9833984375,284.95001220703125,296.2760925292969,288.4642028808594,296.2742004394531,297.3786315917969,285.9837341308594,1.0,0.489213079214096,1.0,1.0,0.0,1.0,-2.6728436946868896,2.672837972640991,5.738564595958451e-06,2.061904191970825,1.0,1.0,0.0,93.83293914794922,76.0,27841.671875,0.0,1518.1246337890625,1.0,283.1499938964844,284.9412536621094,291.487060546875,293.29901123046875,293.1499938964844,293.1499938964844,283.1499938964844,31120.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626340985298157,1.0,0.0,0.0,3.7157599925994873,3.7157838344573975,9.212735676555894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.6708984375,0.0,1570.4012451171875,1895.4371337890625,0.0,2135.716552734375,0.9150654673576356,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912984371185304,0.3984935581684112,0.3580975830554962,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381290078163148,0.336935430765152,0.3190718591213226,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813956022262572,0.384015291929245,0.2686368525028229,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802542090415955,0.2823172509670257,0.2678337097167969,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195321559906006,0.225560575723648,1.0180193185806274,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861882627010345,1.0,1.0,0.0,1.0,-2.679232120513916,2.6792263984680176,5.766141839558259e-06,2.0668861865997314,1.0,1.0,0.0,88.20704650878906,79.0,28013.3515625,0.0,1501.3070068359375,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764855146408081,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.12255859375,0.0,1603.4969482421875,1895.4371337890625,0.0,2155.290771484375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999017179012298,0.3564865291118622,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.953746736049652,0.3385216891765594,0.3204519748687744,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927273988723756,0.3848613798618316,0.2691413164138794,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934776782989502,0.2835142612457275,0.2688490450382232,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303179144859314,0.2261797189712524,1.0202535390853882,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849235415458679,1.0,1.0,0.0,1.0,-2.683195114135742,2.683189392089844,5.7835418374452274e-06,2.070101499557495,1.0,1.0,0.0,85.23361206054688,79.0,28184.587890625,0.0,1493.3446044921875,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670944929122925,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.50390625,0.0,1657.1328125,1895.4371337890625,0.0,2175.080810546875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020900428295135,0.350502461194992,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9610102772712708,0.3400722742080688,0.3218756020069122,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.997435450553894,0.3856694400310516,0.269676923751831,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999158143997192,0.2846754789352417,0.269907683134079,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353420495986938,0.2267671972513198,1.0227044820785522,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840611517429352,1.0,1.0,0.0,1.0,-2.682858228683472,2.682852268218994,5.78218396185548e-06,2.069886922836304,1.0,1.0,0.0,83.96674346923828,97.0,28294.658203125,0.0,1486.92822265625,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691798806190491,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.1962890625,0.0,1690.32275390625,1895.4371337890625,0.0,2193.55859375,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9990000128746032,0.404480516910553,0.3516646325588226,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.9614205360412598,0.3416188359260559,0.3233410120010376,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9971414804458618,0.3864713013172149,0.270241916179657,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.9001502990722656,0.2858327031135559,0.2710080444812774,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.8351600766181946,0.2273578196763992,1.0253801345825195,285.9889221191406,284.95001220703125,296.4507751464844,288.55926513671875,296.4490051269531,297.37945556640625,285.98956298828125,1.0,0.4859870970249176,1.0,1.0,0.0,1.0,-2.6912100315093994,2.691204309463501,5.817810233565979e-06,2.076124668121338,1.0,1.0,0.0,84.49586486816406,97.0,28488.986328125,0.0,1500.9178466796875,1.0,283.1499938964844,284.9193115234375,291.5792236328125,293.4320373535156,293.1499938964844,293.1499938964844,283.1499938964844,33383.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711033821105957,1.0,0.0,0.0,3.848479747772217,3.8485052585601807,9.882610356726218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.2939453125,0.0,1744.759033203125,1895.4371337890625,0.0,2210.642578125,0.9476629495620728,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060567915439605,0.3579123616218567,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570587873458862,0.3431672751903534,0.3248463571071625,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933196306228638,0.3872782289981842,0.27083620429039,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960103988647461,0.2869892418384552,0.2721476256847381,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313166499137878,0.2279485315084457,1.028263807296753,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894830882549286,1.0,1.0,0.0,1.0,-2.70606541633606,2.706059694290161,5.88214516028529e-06,2.0875513553619385,1.0,1.0,0.0,86.33847045898438,115.0,28724.62890625,0.0,1530.1417236328125,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730600833892822,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5673828125,0.0,1778.12744140625,1895.4371337890625,0.0,2228.060302734375,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.9967482686042786,0.4064114391803741,0.3656753301620483,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.946496307849884,0.344631016254425,0.3263881802558899,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.984560489654541,0.3879818320274353,0.271455854177475,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.8865898847579956,0.2880702316761017,0.2733243703842163,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.823050856590271,0.2284697145223617,1.0313271284103394,285.95269775390625,284.95001220703125,296.5330810546875,288.60357666015625,296.5314025878906,297.3710021972656,285.9501037597656,1.0,0.4942010641098022,1.0,1.0,0.0,1.0,-2.7229673862457275,2.72296142578125,5.956635959591949e-06,2.1009597778320312,1.0,1.0,0.0,89.72594451904297,115.0,29199.328125,0.0,1569.8128662109375,1.0,283.06475830078125,284.8575134277344,291.6480407714844,293.56494140625,293.1499938964844,293.1499938964844,283.04998779296875,34382.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77876216173172,1.0,0.0,0.0,3.9056453704833984,3.905671834945679,1.0178385991821417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.07861328125,0.0,1823.67041015625,1895.4371337890625,0.0,2279.033447265625,0.9615974426269532,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9814996123313904,0.4066090285778045,0.3659775555133819,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271656274795532,0.345951646566391,0.3278817534446716,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9676857590675354,0.3885205090045929,0.2720193862915039,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704597353935242,0.2890175580978393,0.2744657397270202,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086122870445251,0.2288594394922256,1.0342592000961304,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994626939296722,1.0,1.0,0.0,1.0,-2.733142137527466,2.7331361770629883,5.997263542667497e-06,2.1069397926330566,1.0,1.0,0.0,95.039306640625,133.0,29381.36328125,0.0,1607.6947021484375,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831028699874878,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4970703125,0.0,1852.847412109375,1895.4371337890625,0.0,2318.043701171875,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.9596728086471558,0.4067003726959228,0.3664771020412445,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.9041131138801576,0.3470205962657928,0.3293242752552032,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.9440978765487672,0.3887470662593841,0.2725295126438141,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77886962890625,0.8513896465301514,0.2897438406944275,0.2755661606788635,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.7898949384689331,0.2290563136339187,1.037021517753601,285.77667236328125,284.95001220703125,296.6112976074219,288.6452941894531,296.6097412109375,297.3520812988281,285.76641845703125,1.0,0.5049147605895996,1.0,1.0,0.0,1.0,-2.738429069519043,2.738423109054565,6.024739832355408e-06,2.1130144596099854,1.0,1.0,0.0,102.32511138916016,133.0,30169.78515625,0.0,1650.719970703125,1.0,282.7936096191406,284.6405029296875,291.7443542480469,293.78289794921875,293.1499938964844,293.1499938964844,282.75,35032.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959761619567871,1.0,0.0,0.0,3.942377805709839,3.942404508590698,1.037073957377288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.32666015625,0.0,1875.6104736328125,1895.4371337890625,0.0,2434.694580078125,0.9703368544578552,1.0,0.0,3.0,1.0,0.0
12303720,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9365763664245604,0.4065888822078705,0.366685152053833,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8847729563713074,0.3478054404258728,0.3304497003555298,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204641580581664,0.3886294364929199,0.2727443277835846,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344445824623108,0.2902132272720337,0.2763897180557251,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726336121559143,0.2290199398994445,1.0386518239974976,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265625,1.0,0.5107007026672363,1.0,1.0,0.0,1.0,-2.7432422637939453,2.743236303329468,6.046136604709318e-06,2.1168220043182373,1.0,1.0,0.0,109.99696350097656,151.0,30338.609375,0.0,1693.6495361328125,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803046464920044,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.90673828125,0.0,1893.319091796875,1895.4371337890625,0.0,2499.311279296875,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.9144169688224792,0.406360775232315,0.3669047355651855,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570068359375,0.86717689037323,0.3484189808368683,0.3314655423164367,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.8998053669929504,0.3883185684680938,0.2728691101074219,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.8190364241600037,0.290523886680603,0.2771085798740387,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.7570402026176453,0.2288339436054229,1.0397891998291016,285.5560607910156,284.95001220703125,296.6849365234375,288.6840515136719,296.6835021972656,297.32769775390625,285.54559326171875,1.0,0.5166295170783997,1.0,1.0,0.0,1.0,-2.747110843658448,2.74710464477539,6.0633651628450025e-06,2.1198840141296387,1.0,1.0,0.0,118.15679931640624,151.0,31087.671875,0.0,1737.5986328125,1.0,282.4935913085937,284.3857421875,291.7898254394531,293.90460205078125,293.1499938964844,293.1499938964844,282.45001220703125,35422.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151379823684692,1.0,0.0,0.0,3.9642937183380127,3.9643208980560303,1.048636477207765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.96240234375,0.0,1907.06494140625,1895.4371337890625,0.0,2610.587158203125,0.9755504727363586,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952653408050537,0.4059488475322723,0.366873025894165,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510652184486389,0.3488422036170959,0.3322514295578003,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815734386444092,0.3877936899662018,0.2727894186973572,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037518262863159,0.2906572520732879,0.2776227295398712,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428333163261414,0.2284794747829437,1.0400619506835938,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225663185119629,1.0,1.0,0.0,1.0,-2.7488696575164795,2.748863458633423,6.071272764529567e-06,2.121307373046875,1.0,1.0,0.0,126.84204864501952,169.0,31219.091796875,0.0,1780.93798828125,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203081488609314,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.0595703125,0.0,1917.716552734375,1895.4371337890625,0.0,2658.42431640625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788096904754639,0.4054823815822601,0.3668745756149292,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371169567108154,0.3491839468479156,0.3329968452453613,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654900193214417,0.387194961309433,0.272692322731018,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893943786621094,0.290710985660553,0.2780903577804565,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304385304450989,0.2280434668064117,1.0400627851486206,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285143256187439,1.0,1.0,0.0,1.0,-2.750215530395508,2.750209331512451,6.077325451769866e-06,2.1223955154418945,1.0,1.0,0.0,135.7036590576172,169.0,32088.146484375,0.0,1824.527587890625,1.0,282.1932983398437,284.1378173828125,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303232789039612,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.0478515625,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.455078125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638471961021423,0.404913991689682,0.3666936159133911,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244971632957458,0.3494230210781097,0.3335929811000824,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.851019024848938,0.3864943087100982,0.2724713981151581,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761926651000977,0.2906666994094848,0.2784237563610077,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189139127731323,0.2275107651948928,1.039486527442932,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343967080116272,1.0,1.0,0.0,1.0,-2.7501583099365234,2.750152111053467,6.077159923734143e-06,2.122392177581787,1.0,1.0,0.0,144.82821655273438,172.0,32237.162109375,0.0,1867.22314453125,1.0,282.1559753417969,284.0930480957031,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834138810634613,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.98486328125,0.0,1932.3319091796875,1895.4371337890625,0.0,2787.00634765625,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.8539301753044128,0.4043173491954803,0.3664907813072204,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8159932494163513,0.3496237397193908,0.3341055810451507,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8414157629013062,0.3857708871364593,0.2722108662128448,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.767421305179596,0.2905848324298858,0.2786638140678406,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7105673551559448,0.2269394099712371,1.038405179977417,285.1570739746094,284.95001220703125,296.8162841796875,288.7510986328125,296.8150634765625,297.2750244140625,285.1478576660156,1.0,0.5383232831954956,1.0,1.0,0.0,1.0,-2.7492101192474365,2.74920392036438,6.073094027669868e-06,2.121718406677246,1.0,1.0,0.0,151.58839416503906,172.0,33128.3515625,0.0,1897.44140625,1.0,281.89306640625,283.8964233398437,291.8302307128906,294.0678405761719,293.1499938964844,293.1499938964844,281.8500061035156,35795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433492183685303,1.0,0.0,0.0,3.9851033687591553,3.985130548477173,1.059674332282157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.88818359375,0.0,1937.2547607421875,1895.4371337890625,0.0,2873.022705078125,0.9805001616477966,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462170362472534,0.4036144614219665,0.3660623729228973,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091527223587036,0.3497401475906372,0.3344410061836242,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339329957962036,0.3849627077579498,0.27180877327919,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606453895568848,0.2904268205165863,0.2787429690361023,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034677267074585,0.2262992560863495,1.0366359949111938,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414355993270874,1.0,1.0,0.0,1.0,-2.7465856075286865,2.746579647064209,6.061574367777212e-06,2.119725465774536,1.0,1.0,0.0,157.1322784423828,160.0,33243.97265625,0.0,1919.3177490234373,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467729091644287,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.08251953125,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.05517578125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8429802060127258,0.4028807878494262,0.3655704259872436,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.806439995765686,0.3498300611972809,0.3346674144268036,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.830718457698822,0.384140133857727,0.2713460624217987,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.757944643497467,0.2902466058731079,0.2787067294120788,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.700247585773468,0.2256420254707336,1.034284234046936,284.9602355957031,284.95001220703125,296.8729248046875,288.7786865234375,296.8718566894531,297.25030517578125,284.9512023925781,1.0,0.5420048832893372,1.0,1.0,0.0,1.0,-2.742844581604004,2.7428386211395264,6.0451729950727895e-06,2.1168854236602783,0.999845802783966,0.999845802783966,0.0,159.31915283203125,160.0,34124.4609375,0.0,1923.6968994140625,1.0,281.59295654296875,283.65301513671875,291.8533020019531,294.1517028808594,293.1499938964844,293.1499938964844,281.54998779296875,35879.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855620801448822,1.0,0.0,0.0,3.989709854125977,3.989737272262573,1.0621256478771102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.1845703125,0.0,1943.9866943359373,1895.4371337890625,0.0,2987.941650390625,0.9815950989723206,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419155478477478,0.4020563960075378,0.3648313879966736,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059294819831848,0.3498551249504089,0.3347021639347076,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.829624354839325,0.3832517266273498,0.2707299292087555,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572712302207947,0.290011316537857,0.278497576713562,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990217566490173,0.2249412089586258,1.0312119722366333,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413205027580261,1.0,1.0,0.0,1.0,-2.7373158931732178,2.73730993270874,6.020863565936452e-06,2.1126351356506348,0.9991128444671632,0.9991128444671632,0.0,159.55136108398438,148.0,34227.61328125,0.0,1916.1453857421875,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858831524848938,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.162109375,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.046630859375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8427080512046814,0.4012253582477569,0.3641127645969391,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8072921633720398,0.3498762547969818,0.3347182273864746,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8303171396255493,0.3823718428611755,0.2701193690299988,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.7582891583442688,0.2897766828536987,0.2782644033432007,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.6994756460189819,0.2242487519979477,1.028006076812744,284.7666320800781,284.95001220703125,296.9228515625,288.8018493652344,296.9219055175781,297.22735595703125,284.7573547363281,1.0,0.5396817922592163,1.0,1.0,0.0,1.0,-2.7316062450408936,2.731600284576416,5.995778792566853e-06,2.10823130607605,0.996454894542694,0.996454894542694,0.0,158.26211547851562,148.0,35181.921875,0.0,1901.2518310546875,1.0,281.2929077148437,283.4164123535156,291.87481689453125,294.23687744140625,293.1499938964844,293.1499938964844,281.25,36017.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675637245178223,1.0,0.0,0.0,3.990132093429565,3.990159511566162,1.0623504067552858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.1552734375,0.0,1945.67138671875,1895.4371337890625,0.0,3099.956298828125,0.9817454814910888,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445680737495422,0.400299608707428,0.3631968796253204,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097415566444397,0.3498395085334778,0.3345957994461059,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320693969726562,0.3814315497875213,0.2693950831890106,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603327631950378,0.2894949316978454,0.2779117822647095,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.70093834400177,0.2235244363546371,1.02434504032135,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372663736343384,1.0,1.0,0.0,1.0,-2.724665880203247,2.724659919738769,5.965342552372022e-06,2.1028716564178467,0.994406521320343,0.994406521320343,0.0,155.9685821533203,136.0,35252.9921875,0.0,1879.84912109375,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708925843238831,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.28173828125,0.0,1943.2939453125,1895.4371337890625,0.0,3131.18359375,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.8476905822753906,0.3993322849273681,0.3623017072677612,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708312988281,0.813356876373291,0.3497947752475738,0.3344779014587402,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57037353515625,0.8350346088409424,0.3804924488067627,0.2686911523342132,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.7635458707809448,0.2892112731933594,0.2775596678256988,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.7035337090492249,0.2228123694658279,1.0206913948059082,284.5700988769531,284.95001220703125,296.96551513671875,288.8201904296875,296.9647216796875,297.2063293457031,284.5606384277344,1.0,0.5342867374420166,1.0,1.0,0.0,1.0,-2.7177894115448,2.7177834510803223,5.93524464420625e-06,2.097552299499512,0.9904241561889648,0.9904241561889648,0.0,152.76278686523438,136.0,36170.13671875,0.0,1854.4178466796875,1.0,280.9930114746094,283.17901611328125,291.89276123046875,294.31805419921875,293.1499938964844,293.1499938964844,280.95001220703125,36187.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795718550682068,1.0,0.0,0.0,3.984163761138916,3.9841911792755127,1.059174792317208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.427734375,0.0,1939.218994140625,1895.4371337890625,0.0,3212.56787109375,0.9804914593696594,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514789938926697,0.3982495069503784,0.3611998856067657,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.817562460899353,0.3496878445148468,0.3342357873916626,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386756181716919,0.3794892132282257,0.2678830027580261,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674364447593689,0.2888771295547485,0.2771036624908447,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067540884017944,0.2220691591501236,1.0166821479797363,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.530823826789856,1.0,1.0,0.0,1.0,-2.709837913513184,2.709832191467285,5.900529686186928e-06,2.0913984775543213,0.9870446920394896,0.9870446920394896,0.0,149.0212860107422,124.0,36210.1015625,0.0,1825.000732421875,1.0,280.95587158203125,283.1334228515625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827816843986511,1.0,0.0,0.0,3.978508949279785,3.978536367416382,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5458984375,0.0,1932.489013671875,1895.4371337890625,0.0,3242.6435546875,0.9792840480804444,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563215732574463,0.3971419036388397,0.3601318001747131,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720703125,0.8226364254951477,0.3495699465274811,0.3340086638927459,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433226346969604,0.37849161028862,0.2671057879924774,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722998857498169,0.2885385155677795,0.2766591310501098,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108222842216492,0.2213342040777206,1.012736201286316,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270177721977234,1.0,1.0,0.0,1.0,-2.7020719051361084,2.70206618309021,5.8667037592385896e-06,2.085378885269165,0.9817280769348145,0.9817280769348145,0.0,144.72279357910156,124.0,37089.171875,0.0,1793.45751953125,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911643028259277,1.0,0.0,0.0,3.971198797225952,3.971226215362549,1.0522926459088922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.20458984375,0.0,1923.8287353515625,1895.4371337890625,0.0,3321.094482421875,0.9776712656021118,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617073893547058,0.3959329426288605,0.3588826358318329,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281590938568115,0.3493868112564087,0.3336654305458069,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.848528265953064,0.3774332106113434,0.2662360966205597,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777058482170105,0.2881468534469604,0.2761192321777344,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.7151682376861572,0.2205637544393539,1.0084677934646606,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228956341743469,1.0,1.0,0.0,1.0,-2.693335771560669,2.6933300495147705,5.828766916238237e-06,2.078606605529785,0.9770044684410096,0.9770044684410096,0.0,140.15611267089844,112.0,37098.55859375,0.0,1759.411865234375,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940873742103577,1.0,0.0,0.0,3.961678504943848,3.961705684661865,1.047253249453206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15478515625,0.0,1912.21728515625,1895.4371337890625,0.0,3348.410400390625,0.9756010174751282,1.0,0.0,3.0,1.0,0.0
