time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304620,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710510253906,0.8681280612945557,0.3947083950042724,0.3576824963092804,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717224121094,0.8345460295677185,0.3491907715797424,0.3333416879177093,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.8547295331954956,0.3763750493526459,0.2654005885124206,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1729736328125,0.7840356826782227,0.2877489030361175,0.2755956351757049,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752319335937,0.7201099395751953,0.2197983413934707,1.0042786598205566,284.1710510253906,284.95001220703125,297.0269470214844,288.84100341796875,297.0264892578125,297.1682434082031,284.1612243652344,1.0,0.5185551643371582,1.0,1.0,0.0,1.0,-2.684837579727173,2.6848318576812744,5.7919610298995394e-06,2.072009325027466,0.970349669456482,0.970349669456482,0.0,135.23826599121094,112.0,37937.171875,0.0,1724.316650390625,1.0,280.3936462402344,282.7054138183594,291.9076843261719,294.447998046875,293.1499938964844,293.1499938964844,280.3500061035156,36599.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020523428916932,1.0,0.0,0.0,3.950240612030029,3.950267791748047,1.0412148867544602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.17431640625,0.0,1898.4107666015625,1895.4371337890625,0.0,3422.707763671875,0.9730656743049622,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750849962234497,0.3933886885643005,0.3563146591186523,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.841448962688446,0.3489275872707367,0.3329061567783355,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615015745162964,0.3752520084381103,0.2644741833209991,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908679842948914,0.2872962355613708,0.274981290102005,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253133058547974,0.2189947664737701,0.9997842311859132,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197814941406,1.0,0.5139925479888916,1.0,1.0,0.0,1.0,-2.6754188537597656,2.675412893295288,5.751304342993535e-06,2.064697265625,0.9642782211303712,0.9642782211303712,0.0,130.20614624023438,100.0,37917.0703125,0.0,1687.5732421875,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046147465705872,1.0,0.0,0.0,3.936251163482666,3.936278343200684,1.0338532092646346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20556640625,0.0,1881.3001708984373,1895.4371337890625,0.0,3446.561279296875,0.9700010418891908,1.0,0.0,3.0,1.0,0.0
12304740,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97003173828125,0.8831734657287598,0.3920620381832123,0.3550074696540832,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.970703125,0.8494008183479309,0.3486531972885132,0.3324952125549316,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97027587890625,0.8693909645080566,0.3741303980350494,0.2635847628116607,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97198486328125,0.7986654043197632,0.2868387103080749,0.2743881344795227,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.974365234375,0.7312307953834534,0.2181965708732605,0.995386004447937,283.9700012207031,284.95001220703125,297.0446472167969,288.8427429199219,297.0443725585937,297.15167236328125,283.9598693847656,1.0,0.5092824697494507,1.0,1.0,0.0,1.0,-2.666287660598755,2.6662819385528564,5.712005076929927e-06,2.0575978755950928,0.9562851786613464,0.9562851786613464,0.0,124.93710327148438,100.0,38806.23828125,0.0,1650.41015625,1.0,280.09429931640625,282.4768981933594,291.90606689453125,294.5002746582031,293.1499938964844,293.1499938964844,280.04998779296875,36854.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122411608695984,1.0,0.0,0.0,3.9200050830841056,3.920031785964966,1.025336700877233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.3984375,0.0,1861.6846923828125,1895.4371337890625,0.0,3517.390625,0.9663947820663452,1.0,0.0,3.0,1.0,0.0
12304800,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.891861617565155,0.3906392455101013,0.353539764881134,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580456972122192,0.3483081459999084,0.3319751322269439,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779471516609192,0.3729398250579834,0.2626062035560608,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069701194763184,0.2863236963748932,0.2737071216106415,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375876307487488,0.2173575609922409,0.9906951189041138,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044035315513611,1.0,1.0,0.0,1.0,-2.656268358230591,2.6562626361846924,5.669040092470823e-06,2.049809694290161,0.948844850063324,0.948844850063324,0.0,119.64154815673828,88.0,38757.734375,0.0,1612.1104736328125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147493243217468,1.0,0.0,0.0,3.900737762451172,3.9007644653320312,1.0152822369491332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8359375,0.0,1838.321044921875,1895.4371337890625,0.0,3540.625244140625,0.9621615409851074,1.0,0.0,3.0,1.0,0.0
12304860,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76806640625,0.9018380045890808,0.3892151117324829,0.3521352112293243,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7687072753906,0.8680188059806824,0.3479533791542053,0.3314804136753082,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.768310546875,0.8878164887428284,0.3717526793479919,0.2616647183895111,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77001953125,0.8159610033035278,0.2858049571514129,0.2730483114719391,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7724304199219,0.7449451684951782,0.216524600982666,0.9861041903495787,283.7680358886719,284.95001220703125,297.0531921386719,288.8387145996094,297.0531005859375,297.13653564453125,283.7577819824219,1.0,0.499416172504425,1.0,1.0,0.0,1.0,-2.646546602249145,2.646541118621826,5.627484370052116e-06,2.04224157333374,0.9395127892494202,0.9395127892494202,0.0,114.176513671875,88.0,39596.66796875,0.0,1573.736083984375,1.0,279.7951965332031,282.25177001953125,291.8999328613281,294.54595947265625,293.1499938964844,293.1499938964844,279.75,37155.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922140896320343,1.0,0.0,0.0,3.878766536712648,3.878793001174927,1.003877059702063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.5751953125,0.0,1812.0770263671875,1895.4371337890625,0.0,3608.90283203125,0.957286536693573,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130952954292296,0.3877016901969909,0.3505792021751404,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789291381835938,0.3475302457809448,0.3308807611465454,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985173106193542,0.3705000877380371,0.2606383562088012,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252502679824829,0.2852309346199035,0.2723056674003601,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530511617660522,0.2156526446342468,0.9812380075454712,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942905604839325,1.0,1.0,0.0,1.0,-2.63598370552063,2.6359779834747314,5.582514859270304e-06,2.0340232849121094,0.9307289719581604,0.9307289719581604,0.0,108.73112487792967,76.0,39514.72265625,0.0,1534.55810546875,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243367314338684,1.0,0.0,0.0,3.853204727172852,3.853231191635132,9.906892728395178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.939453125,0.0,1781.5992431640625,1895.4371337890625,0.0,3629.125244140625,0.9516664743423462,1.0,0.0,3.0,1.0,0.0
12304980,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5687866210937,0.9269776940345764,0.3861989080905914,0.3490937948226928,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56939697265625,0.8915342092514038,0.3471032679080963,0.3303108513355255,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.56903076171875,0.9112018942832948,0.3692583441734314,0.2596527934074402,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707092285156,0.8357810378074646,0.2846583127975464,0.2715891897678375,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5731811523437,0.7626031041145325,0.2147911041975021,0.9764880537986756,283.5687561035156,284.95001220703125,297.0538330078125,288.83184814453125,297.05389404296875,297.12255859375,283.5585327148437,1.0,0.4890802204608917,1.0,1.0,0.0,1.0,-2.625761270523072,2.625755786895752,5.539145604416262e-06,2.026059150695801,0.9200941920280457,0.9200941920280457,0.0,103.15062713623048,76.0,40305.59375,0.0,1495.537109375,1.0,279.49639892578125,282.0320129394531,291.88873291015625,294.5811767578125,293.1499938964844,293.1499938964844,279.45001220703125,37514.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312122464179992,1.0,0.0,0.0,3.824395179748535,3.824421167373657,9.7593033387966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.083984375,0.0,1747.8544921875,1895.4371337890625,0.0,3692.248046875,0.9452841877937316,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942232072353363,0.3846313059329986,0.3474755585193634,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054232239723206,0.346612274646759,0.3296425342559814,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262889623641968,0.3679567873477936,0.2585885524749756,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191955566406,0.8474764227867126,0.2840345501899719,0.270794928073883,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733325362205505,0.2138946801424026,0.9714894890785216,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837517142295837,1.0,1.0,0.0,1.0,-2.614774227142334,2.614768743515014,5.492731816048035e-06,2.0175046920776367,0.9100030064582824,0.9100030064582824,0.0,97.61157989501952,64.0,40191.640625,0.0,1455.966064453125,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329825043678284,1.0,0.0,0.0,3.79130744934082,3.791332960128784,9.591162779543083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71875,0.0,1709.382080078125,1895.4371337890625,0.0,3708.448486328125,0.9380160570144652,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592188596725464,0.3830972611904144,0.3459485173225403,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230469465255736,0.346125066280365,0.3290089070796966,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440397620201112,0.3666750788688659,0.2575692534446716,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614683747291565,0.2834188938140869,0.2700313329696655,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861133813858032,0.2130149900913238,0.9666280150413512,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783549010753631,1.0,1.0,0.0,1.0,-2.604194164276123,2.604188680648804,5.448197953228373e-06,2.0092556476593018,0.8981156349182129,0.8981156349182129,0.0,91.9542236328125,64.0,40930.1953125,0.0,1416.724609375,1.0,279.19793701171875,281.8203125,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37938.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393100738525392,1.0,0.0,0.0,3.7543368339538574,3.754362106323242,9.405020477970538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.8125,0.0,1667.2958984375,1895.4371337890625,0.0,3766.16943359375,0.9298473000526428,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.976405680179596,0.3814987242221832,0.3443031907081604,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433938264846802,0.3455789387226105,0.3282850682735443,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9627755284309388,0.3653396070003509,0.2564786970615387,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.8776485323905945,0.2827569544315338,0.269197404384613,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006293177604675,0.2121056169271469,0.9615524411201476,283.3271179199219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.472854882478714,1.0,1.0,0.0,1.0,-2.592936515808105,2.592931032180786,5.401023827289464e-06,2.000484228134156,0.8867681622505188,0.8867681622505188,0.0,86.34908294677734,67.0,40782.203125,0.0,1377.13720703125,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406692981719972,1.0,0.0,0.0,3.712286710739136,3.712311744689941,9.1955206471539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.4296875,0.0,1620.0477294921875,1895.4371337890625,0.0,3778.52880859375,0.9206328988075256,1.0,0.0,3.0,1.0,0.0
12305220,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.46453857421875,0.9872044920921326,0.3805623650550842,0.3429943025112152,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4639587402344,0.9573621153831482,0.3454354703426361,0.3277924954891205,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4642639160156,0.9748629927635192,0.3645085096359253,0.2555969059467315,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4625244140625,0.8894627690315247,0.2824339866638183,0.2685708999633789,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4598388671875,0.810741662979126,0.2114700525999069,0.957350254058838,283.4645690917969,284.95001220703125,297.033447265625,288.8115539550781,297.0338134765625,297.0989074707031,283.4756164550781,1.0,0.4693245589733124,1.0,1.0,0.0,1.0,-2.58390212059021,2.58389663696289,5.3630910770152695e-06,1.9933336973190308,0.878163754940033,0.878163754940033,0.0,82.69123840332031,67.0,39634.5078125,0.0,1349.3115234375,1.0,279.4022216796875,281.9635009765625,291.75128173828125,294.2618408203125,293.1499938964844,293.1499938964844,279.45001220703125,38212.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302114248275756,1.0,0.0,0.0,3.66991925239563,3.669943809509277,8.986825719148328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.275390625,0.0,1572.085693359375,1895.4371337890625,0.0,3683.0791015625,0.9112809300422668,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962289333343506,0.3802449703216553,0.3423922657966614,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694084525108336,0.3457252085208893,0.3277894258499145,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850395917892456,0.3641901612281799,0.2551514804363251,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004985690116882,0.2824870944023132,0.2683650255203247,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196070194244385,0.2111615538597107,0.954824924468994,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667509496212005,1.0,1.0,0.0,1.0,-2.57935118675232,2.579345703125,5.343914835975738e-06,1.989672303199768,0.8693626523017883,0.8693626523017883,0.0,79.79986572265625,85.0,39349.98046875,0.0,1330.7554931640625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922390639781952,1.0,0.0,0.0,3.628434181213379,3.6284584999084473,8.78479852417513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7470703125,0.0,1525.876220703125,1895.4371337890625,0.0,3611.2041015625,0.9020215272903442,1.0,0.0,3.0,1.0,0.0
12305340,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854858398437,0.9960476160049438,0.3802269399166107,0.3421968221664428,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68487548828125,0.9697031378746032,0.3462648391723633,0.3281501531600952,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852111816406,0.984828770160675,0.3641529381275177,0.2550013065338135,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833190917969,0.9005982875823975,0.2827650010585785,0.2684967517852783,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.8192960619926453,0.2110656052827835,0.953832507133484,283.685546875,284.95001220703125,297.0131225585937,288.79833984375,297.0136108398437,297.1053466796875,283.6977844238281,1.0,0.4669877588748932,1.0,1.0,0.0,1.0,-2.5783281326293945,2.578322649002075,5.339409199223155e-06,1.988749623298645,0.8624489307403564,0.8624489307403564,0.0,79.77118682861328,85.0,38269.3125,0.0,1329.3258056640625,1.0,279.6977233886719,282.2252502441406,291.6913452148437,294.0802001953125,293.1499938964844,293.1499938964844,279.75,38173.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096938967704772,1.0,0.0,0.0,3.5874059200286865,3.5874297618865967,8.587254569647484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.84619140625,0.0,1480.6239013671875,1895.4371337890625,0.0,3493.7626953125,0.8929117321968079,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903935194015504,0.380464494228363,0.342410683631897,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630160927772522,0.3470302522182464,0.328863650560379,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784177541732788,0.3643707931041717,0.255142480134964,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.894064724445343,0.2832518517971039,0.2689496874809265,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134807348251343,0.2111683189868927,0.9542571902275084,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.46875,1.0,1.0,0.0,1.0,-2.5806617736816406,2.5806565284729004,5.3488961384573486e-06,1.990458369255066,0.8552705645561218,0.8552705645561218,0.0,81.52623748779297,103.0,38050.296875,0.0,1340.03076171875,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021888971328736,1.0,0.0,0.0,3.54848575592041,3.548509359359741,8.401937634516798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.27734375,0.0,1438.506591796875,1895.4371337890625,0.0,3423.9794921875,0.8841885328292847,1.0,0.0,3.0,1.0,0.0
12305460,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161682128906,0.9795952439308168,0.3807626962661743,0.3427177369594574,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9155578613281,0.9503672122955322,0.34788379073143,0.3297170400619507,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158935546875,0.9664114117622375,0.3647002875804901,0.255394697189331,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140014648437,0.8826472759246826,0.2838413417339325,0.269553542137146,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91094970703125,0.8030972480773926,0.2113720923662185,0.9554343223571776,283.9162292480469,284.95001220703125,296.98651123046875,288.7832946777344,296.9871520996094,297.118896484375,283.9286499023437,1.0,0.4717314541339874,1.0,1.0,0.0,1.0,-2.584496259689331,2.584490776062012,5.364674507291056e-06,1.993352293968201,0.8499056696891785,0.8499056696891785,0.0,84.76338958740234,103.0,37030.578125,0.0,1359.2152099609375,1.0,279.9954528808594,282.49322509765625,291.67938232421875,293.9814147949219,293.1499938964844,293.1499938964844,280.04998779296875,37996.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907963037490845,1.0,0.0,0.0,3.5111067295074463,3.511129856109619,8.225861165556125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.974609375,0.0,1398.4317626953125,1895.4371337890625,0.0,3317.653564453125,0.8758636713027954,1.0,0.0,3.0,1.0,0.0
12305520,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651148915290833,0.3811902701854706,0.3432447612285614,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342477321624756,0.3488608598709106,0.3307716846466064,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506985545158386,0.3651845157146454,0.2558256983757019,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.869206428527832,0.2845605015754699,0.2703582346439361,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.790475070476532,0.2116960436105728,0.957477569580078,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757168292999267,1.0,1.0,0.0,1.0,-2.590333938598633,2.590328454971313,5.38882795808604e-06,1.9978009462356567,0.8442965149879456,0.8442965149879456,0.0,89.08650207519531,121.0,36873.66796875,0.0,1385.85595703125,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847872018814087,1.0,0.0,0.0,3.476829767227173,3.4768524169921875,8.066035661613569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.62109375,0.0,1362.320556640625,1895.4371337890625,0.0,3261.426025390625,0.8681458830833435,1.0,0.0,3.0,1.0,0.0
12305580,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.14569091796875,0.9471635222434998,0.3816199600696563,0.3437707722187042,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1451416015625,0.9159865975379944,0.3498663902282715,0.3318755328655243,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.9319612383842468,0.3657068908214569,0.256296694278717,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435852050781,0.8546733856201172,0.2853196263313293,0.2712315917015075,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.140625,0.7766332626342773,0.2120648175477981,0.9598981142044068,284.145751953125,284.95001220703125,296.9539489746094,288.7664489746094,296.9547119140625,297.1346740722656,284.1578369140625,1.0,0.4804626703262329,1.0,1.0,0.0,1.0,-2.5968143939971924,2.596809148788452,5.415750365500571e-06,2.0027618408203125,0.840433657169342,0.840433657169342,0.0,94.43782043457033,121.0,35997.65625,0.0,1418.010498046875,1.0,280.2933959960937,282.7674865722656,291.6763000488281,293.9103088378906,293.1499938964844,293.1499938964844,280.3500061035156,37721.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87494957447052,1.0,0.0,0.0,3.4448659420013428,3.4448883533477783,7.91840932379273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.83154296875,0.0,1328.8524169921875,1895.4371337890625,0.0,3169.233642578125,0.8609999418258667,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281420111656188,0.3821453154087066,0.3444614112377167,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992378115653992,0.3509561419486999,0.3331196308135986,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132149815559388,0.3663316369056701,0.2568910419940948,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407739400863647,0.2861611545085907,0.2722386717796325,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632503509521484,0.2125119417905807,0.9628954529762268,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858362972736358,1.0,1.0,0.0,1.0,-2.604663372039795,2.604657888412476,5.448467618407449e-06,2.0087804794311523,0.8363151550292969,0.8363151550292969,0.0,100.49761199951172,139.0,35865.8046875,0.0,1455.292724609375,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704198598861694,1.0,0.0,0.0,3.4166200160980225,3.4166419506073,7.789088272147637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30859375,0.0,1299.705322265625,1895.4371337890625,0.0,3126.749267578125,0.8545987010002136,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094078540802002,0.3826519846916199,0.3451168537139892,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835338354110718,0.3520482778549194,0.3343709707260132,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962613344192505,0.3669621348381042,0.2574881017208099,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273980021476746,0.2870115041732788,0.2732662856578827,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.750450849533081,0.212974801659584,0.9660572409629822,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916642606258392,1.0,1.0,0.0,1.0,-2.6127049922943115,2.612699508666992,5.482114829646889e-06,2.0149588584899902,0.8338966965675354,0.8338966965675354,0.0,107.26765441894533,139.0,35010.1171875,0.0,1496.2166748046875,1.0,280.5916442871094,283.0355529785156,291.6703186035156,293.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,37384.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861764132976532,1.0,0.0,0.0,3.3911678791046143,3.391189813613892,7.673471600355697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.78955078125,0.0,1273.4454345703125,1895.4371337890625,0.0,3045.551025390625,0.8488762974739075,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.893581211566925,0.3832456171512604,0.3459117114543915,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691259622573853,0.3532080054283142,0.3357312977313995,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810675740242004,0.3676758110523224,0.2581821084022522,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149150013923645,0.2879243195056915,0.2743926644325256,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389498949050903,0.2134961038827896,0.9696353673934937,284.4379577636719,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978711009025574,1.0,1.0,0.0,1.0,-2.6217803955078125,2.621774911880493,5.520213562704157e-06,2.021932363510132,0.8312250375747681,0.8312250375747681,0.0,114.4834976196289,157.0,34891.43359375,0.0,1540.7984619140625,1.0,280.6393737792969,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580278754234314,1.0,0.0,0.0,3.3698160648345947,3.369837522506714,7.577146448056737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97607421875,0.0,1251.6083984375,1895.4371337890625,0.0,3010.51025390625,0.8439834117889404,1.0,0.0,3.0,1.0,0.0
12305820,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843200683594,0.8788447976112366,0.3838161826133728,0.3466613590717315,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838317871094,0.8557708859443665,0.3543586134910583,0.3370791375637054,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840759277344,0.8668608069419861,0.368382453918457,0.2588634192943573,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824279785156,0.8023619055747986,0.2888326048851013,0.2755171060562134,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796203613281,0.728283703327179,0.2140195071697235,0.9732686877250672,284.5844116210937,284.95001220703125,296.8724975585937,288.7279663085937,296.8734741210937,297.16552734375,284.5957336425781,1.0,0.5043325424194336,1.0,1.0,0.0,1.0,-2.630835771560669,2.6308302879333496,5.558378688874655e-06,2.028899669647217,0.8301958441734314,0.8301958441734314,0.0,122.18711853027344,157.0,34052.46484375,0.0,1587.838134765625,1.0,280.8902587890625,283.29522705078125,291.65704345703125,293.7756652832031,293.1499938964844,293.1499938964844,280.95001220703125,37012.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499190211296082,1.0,0.0,0.0,3.3515048027038574,3.351526260375977,7.495023623960151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.26025390625,0.0,1232.697998046875,1895.4371337890625,0.0,2934.511962890625,0.8398249745368958,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656330704689026,0.384468674659729,0.347538411617279,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439370393753052,0.3555686175823211,0.3385190367698669,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542181253433228,0.3691635429859161,0.2596282064914703,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905725836753845,0.2897940874099731,0.2767221331596374,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184800505638123,0.2145913988351822,0.9772304892539978,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110113024711609,1.0,1.0,0.0,1.0,-2.640746593475342,2.6407411098480225,5.600294571195263e-06,2.036522388458252,0.8289062976837158,0.8289062976837158,0.0,130.1575164794922,160.0,33944.75390625,0.0,1637.6058349609375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464948534965515,1.0,0.0,0.0,3.337449789047241,3.337471008300781,7.43229236377374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17626953125,0.0,1218.142333984375,1895.4371337890625,0.0,2902.4521484375,0.8365328311920166,1.0,0.0,3.0,1.0,0.0
12305940,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8569289445877075,0.3850924670696258,0.34827321767807,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8363103270530701,0.3567644655704498,0.3398438096046448,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.8459721207618713,0.3699347972869873,0.2603047490119934,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.78282630443573,0.2907455861568451,0.2778218388557434,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7116801142692566,0.2151596546173095,0.9807550311088562,284.7915344238281,284.95001220703125,296.8243103027344,288.7064819335937,296.82537841796875,297.1792907714844,284.80230712890625,1.0,0.5158711671829224,1.0,1.0,0.0,1.0,-2.649592876434326,2.649587392807007,5.637900812871521e-06,2.0433554649353027,0.8292070031166077,0.8292070031166077,0.0,136.15548706054688,160.0,33109.3984375,0.0,1677.2884521484375,1.0,281.1893005371094,283.545166015625,291.6381225585937,293.70123291015625,293.1499938964844,293.1499938964844,281.25,36625.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385470509529114,1.0,0.0,0.0,3.3265063762664795,3.3265273571014404,7.383631555057946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.31640625,0.0,1206.4346923828125,1895.4371337890625,0.0,2828.14306640625,0.833991289138794,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508642315864563,0.3858060240745544,0.3490814864635467,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310645818710327,0.3580248057842254,0.3412027955055237,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402498960494995,0.3707930147647857,0.2610258758068084,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774712443351746,0.2917554974555969,0.2789441645145416,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066433429718018,0.2157817333936691,0.9843325018882751,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201079249382019,1.0,1.0,0.0,1.0,-2.658711194992065,2.658705472946167,5.676736236637225e-06,2.050370216369629,0.8292250633239746,0.8292250633239746,0.0,140.92332458496094,148.0,33010.22265625,0.0,1712.0462646484375,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351553678512573,1.0,0.0,0.0,3.3197779655456543,3.3197991847991943,7.35379330762953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2177734375,0.0,1198.908935546875,1895.4371337890625,0.0,2796.487060546875,0.832311749458313,1.0,0.0,3.0,1.0,0.0
12306060,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8492637276649475,0.3865190744400024,0.3497224152088165,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8299978375434875,0.3592901825904846,0.3424151539802551,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8388412594795227,0.3716640770435333,0.2616394460201263,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7763752937316895,0.2927730679512024,0.2799292802810669,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7054888606071472,0.2164164185523986,0.987320065498352,284.9955749511719,284.95001220703125,296.7715759277344,288.6836853027344,296.7727355957031,297.1922302246094,285.0063171386719,1.0,0.5218716859817505,1.0,1.0,0.0,1.0,-2.6664516925811768,2.6664459705352783,5.709854576707585e-06,2.056347608566284,0.8308960199356079,0.8308960199356079,0.0,142.65518188476562,148.0,32288.6171875,0.0,1731.201904296875,1.0,281.48883056640625,283.7926330566406,291.61602783203125,293.6263122558594,293.1499938964844,293.1499938964844,281.54998779296875,36236.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272393941879272,1.0,0.0,0.0,3.316216468811035,3.316237449645996,7.338022669500788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.11474609375,0.0,1194.1624755859375,1895.4371337890625,0.0,2722.76220703125,0.8313940763473511,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506680727005005,0.3873522281646728,0.3504376411437988,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317273855209351,0.3606428205966949,0.343652993440628,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.840315043926239,0.3726434409618377,0.2622917890548706,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781293392181396,0.2938703596591949,0.2809263169765472,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.707004189491272,0.2171251773834228,0.990300953388214,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225254893302917,1.0,1.0,0.0,1.0,-2.6743626594543457,2.674356698989868,5.743737347074784e-06,2.062425374984741,0.8322404623031616,0.8322404623031616,0.0,142.3443603515625,136.0,32206.646484375,0.0,1741.39892578125,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241705298423767,1.0,0.0,0.0,3.316880702972412,3.316901683807373,7.340962611124269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.76318359375,0.0,1193.55419921875,1895.4371337890625,0.0,2694.2490234375,0.8313411474227905,1.0,0.0,3.0,1.0,0.0
12306180,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8539080023765564,0.3881821930408478,0.3510600626468658,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8351986408233643,0.3620034754276275,0.3448223769664764,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8435775637626648,0.3736339211463928,0.2628922164440155,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.7816640138626099,0.2949799299240112,0.2818647623062134,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.7101536393165588,0.2178538739681244,0.9930710792541504,285.192626953125,284.95001220703125,296.7147216796875,288.65966796875,296.7159423828125,297.2055358886719,285.2029113769531,1.0,0.5222773551940918,1.0,1.0,0.0,1.0,-2.6816940307617188,2.6816883087158203,5.775229055871023e-06,2.068058729171753,0.8351772427558899,0.8351772427558899,0.0,140.7257843017578,136.0,31484.544921875,0.0,1744.8101806640625,1.0,281.788818359375,284.03240966796875,291.5947265625,293.5566711425781,293.1499938964844,293.1499938964844,281.8500061035156,35853.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165595531463623,1.0,0.0,0.0,3.3205151557922363,3.3205361366271973,7.357058962043084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.0703125,0.0,1195.5703125,1895.4371337890625,0.0,2623.72607421875,0.832014262676239,1.0,0.0,3.0,1.0,0.0
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591074347496033,0.3891193866729736,0.3517822027206421,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404744863510132,0.3634456098079681,0.3460507690906524,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487158417701721,0.3747223317623138,0.2635526657104492,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870306372642517,0.2961644232273102,0.282849907875061,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147917747497559,0.2186535447835922,0.996009349822998,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213812589645386,1.0,1.0,0.0,1.0,-2.6895458698272705,2.689540147781372,5.8090354286832735e-06,2.074084043502808,0.8377684950828552,0.8377684950828552,0.0,137.97360229492188,124.0,31405.259765625,0.0,1743.80322265625,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137310743331909,1.0,0.0,0.0,3.328153133392334,3.328174114227295,7.390944460894389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.798828125,0.0,1201.542236328125,1895.4371337890625,0.0,2597.593994140625,0.833510160446167,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656909465789795,0.3900442123413086,0.3524228930473327,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470754623413086,0.3648903965950012,0.3472275137901306,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.855217456817627,0.3758135139942169,0.2641710638999939,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936933040618896,0.2973560690879822,0.2837938368320465,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203254699707031,0.2194685637950897,0.9988245368003844,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199667811393738,1.0,1.0,0.0,1.0,-2.6969902515411377,2.69698452949524,5.8411860663909465e-06,2.079800128936768,0.8419378399848938,0.8419378399848938,0.0,134.48463439941406,124.0,30681.94140625,0.0,1738.7886962890625,1.0,282.0892639160156,284.26385498046875,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062021136283875,1.0,0.0,0.0,3.338552474975586,3.338573694229126,7.437204772031691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.54833984375,0.0,1210.0064697265625,1895.4371337890625,0.0,2528.263671875,0.835688591003418,1.0,0.0,3.0,1.0,0.0
12306360,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740566968917847,0.3910710513591766,0.3531719446182251,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553580045700073,0.3664131462574005,0.3484756350517273,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634510636329651,0.376997172832489,0.2648567855358124,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019213676452637,0.2986186444759369,0.284796804189682,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269884943962097,0.2203500419855117,1.0018669366836548,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181971788406372,1.0,1.0,0.0,1.0,-2.705075025558472,2.705069303512573,5.876190698472783e-06,2.086002349853516,0.8457677364349365,0.8457677364349365,0.0,130.3018035888672,112.0,30622.923828125,0.0,1731.484619140625,1.0,282.13873291015625,284.31817626953125,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034305572509766,1.0,0.0,0.0,3.352693557739258,3.352714776992798,7.500341325794579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.05224609375,0.0,1222.2703857421875,1895.4371337890625,0.0,2502.831298828125,0.8386389017105103,1.0,0.0,3.0,1.0,0.0
12306420,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.592041015625,0.8838087320327759,0.3921477794647217,0.3538701832294464,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.865045428276062,0.3679777681827545,0.3496964275836944,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918273925781,0.8730916380882263,0.3782297968864441,0.2655195891857147,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902099609375,0.8111934065818787,0.2999197244644165,0.2857798039913177,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.7345759868621826,0.221269354224205,1.0048701763153076,285.5921936035156,284.95001220703125,296.5899353027344,288.6083068847656,296.5912780761719,297.2328186035156,285.6033935546875,1.0,0.5161383748054504,1.0,1.0,0.0,1.0,-2.712967157363892,2.712961435317993,5.910460458835587e-06,2.0920560359954834,0.8515411615371704,0.8515411615371704,0.0,125.70216369628906,112.0,30068.13671875,0.0,1721.913330078125,1.0,282.3901672363281,284.499755859375,291.5457458496094,293.4167785644531,293.1499938964844,293.1499938964844,282.45001220703125,35131.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959836721420288,1.0,0.0,0.0,3.369809627532959,3.369830846786499,7.577117457913118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.98583984375,0.0,1237.213623046875,1895.4371337890625,0.0,2434.762939453125,0.8423125743865967,1.0,0.0,3.0,1.0,0.0
