time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.895659863948822,0.3933815956115722,0.3547551333904266,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768160939216614,0.3696593940258026,0.3510455191135406,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848248720169067,0.379599779844284,0.2662979662418365,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216221332550049,0.3013246059417724,0.2868699431419372,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301874160767,0.2222811132669448,1.0082812309265137,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139192938804626,1.0,1.0,0.0,1.0,-2.7219953536987305,2.721989393234253,5.949785190750845e-06,2.0989811420440674,0.8568531274795532,0.8568531274795532,0.0,120.6144027709961,100.0,30048.5546875,0.0,1711.6905517578125,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.48052978515625,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938446402549744,1.0,0.0,0.0,3.390797138214112,3.3908185958862305,7.671794151065114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08544921875,0.0,1256.2857666015625,1895.4371337890625,0.0,2415.287109375,0.8467833995819092,1.0,0.0,3.0,1.0,0.0
12306540,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.9092639088630676,0.3946269154548645,0.3555916547775268,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.8902477025985718,0.3713628947734833,0.3523761034011841,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.8981620073318481,0.3809925019741058,0.2670587003231048,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033447265625,0.8330780267715454,0.302751749753952,0.2879494130611419,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.7542920112609863,0.2233191579580307,1.0117017030715942,285.8052673339844,284.95001220703125,296.5227355957031,288.5812072753906,296.5241394042969,297.24774169921875,285.816162109375,1.0,0.5115547776222229,1.0,1.0,0.0,1.0,-2.730920791625977,2.730914831161499,5.988812972645974e-06,2.10583758354187,0.8640382885932922,0.8640382885932922,0.0,115.31963348388672,100.0,29497.669921875,0.0,1700.2713623046875,1.0,282.6914367675781,284.73406982421875,291.5242919921875,293.35986328125,293.1499938964844,293.1499938964844,282.75,34782.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870292663574219,1.0,0.0,0.0,3.4143497943878174,3.4143712520599365,7.778741064612404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.7841796875,0.0,1277.9384765625,1895.4371337890625,0.0,2353.4755859375,0.851906955242157,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268614649772644,0.3959971070289612,0.3565921187400818,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.906178057193756,0.3731641173362732,0.3538250029087066,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145626425743104,0.3824982047080993,0.2679237723350525,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466784358024597,0.304266095161438,0.2891287207603454,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670834064483643,0.2244361490011215,1.0155110359191897,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091345310211182,1.0,1.0,0.0,1.0,-2.74089789390564,2.740891695022583,6.0325883168843575e-06,2.1135013103485107,0.8707231283187866,0.8707231283187866,0.0,109.71195220947266,88.0,29487.783203125,0.0,1688.856689453125,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855187654495239,1.0,0.0,0.0,3.441352605819702,3.4413743019104004,7.90226579283626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.61181640625,0.0,1303.56787109375,1895.4371337890625,0.0,2339.828857421875,0.8577471375465393,1.0,0.0,3.0,1.0,0.0
12306660,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150146484375,0.9468322992324828,0.3973621129989624,0.3575259149074554,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.925918698310852,0.374975711107254,0.3552450835704803,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.934610903263092,0.3840122520923614,0.2687607109546661,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.8624935150146484,0.305791974067688,0.2902888655662536,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.7819072604179382,0.2255696356296539,1.0192993879318235,286.0151672363281,284.95001220703125,296.4527893066406,288.55328369140625,296.4542236328125,297.2630615234375,286.0258178710937,1.0,0.5066454410552979,1.0,1.0,0.0,1.0,-2.750678777694702,2.7506728172302246,6.0756774473702535e-06,2.121023416519165,0.8793049454689026,0.8793049454689026,0.0,104.03218841552734,88.0,28936.986328125,0.0,1676.716552734375,1.0,282.9931640625,284.96466064453125,291.500732421875,293.3028564453125,293.1499938964844,293.1499938964844,283.04998779296875,34471.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790635228157043,1.0,0.0,0.0,3.470541954040528,3.470564126968384,8.036888061724312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.0595703125,0.0,1331.65185546875,1895.4371337890625,0.0,2281.736328125,0.8641594648361206,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968730628490448,0.3988420367240906,0.358617216348648,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496620297431946,0.3768775165081024,0.3567796647548675,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.957663357257843,0.3856298625469208,0.2696976661682129,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819042444229126,0.307397723197937,0.2915452420711517,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997691035270691,0.2267744988203048,1.0234591960906982,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041600465774536,1.0,1.0,0.0,1.0,-2.7614686489105225,2.761462450027466,6.1233836277097e-06,2.129319190979004,0.8873430490493774,0.8873430490493774,0.0,98.13195037841795,91.0,28934.28125,0.0,1664.92919921875,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778844237327576,1.0,0.0,0.0,3.5026865005493164,3.502708911895752,8.18645446543087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20263671875,0.0,1363.497802734375,1895.4371337890625,0.0,2271.16650390625,0.869186520576477,1.0,0.0,3.0,1.0,0.0
12306780,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.9826080203056335,0.4000672101974487,0.3596559762954712,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12286376953125,0.9657092094421388,0.3786291182041168,0.3583283424377441,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.9727795124053956,0.3870637416839599,0.2706304788589477,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.8963733911514282,0.3088806867599487,0.2928333282470703,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8126281499862671,0.227891594171524,1.0278822183609009,286.1230163574219,284.95001220703125,296.38043212890625,288.524658203125,296.3819274902344,297.2770080566406,286.12628173828125,1.0,0.5035825371742249,1.0,1.0,0.0,1.0,-2.772562265396118,2.772556066513061,6.172654593683546e-06,2.1378607749938965,0.8957010507583618,0.8957010507583618,0.0,94.58851623535156,91.0,28761.576171875,0.0,1664.6243896484375,1.0,283.13043212890625,285.07574462890625,291.5165405273437,293.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,34016.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779258489608765,1.0,0.0,0.0,3.5218374729156494,3.521859884262085,8.276218181890727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.29736328125,0.0,1380.8779296875,1895.4371337890625,0.0,2271.53759765625,0.8748720288276672,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914284944534302,0.4010942280292511,0.3605840504169464,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.976343870162964,0.3802527189254761,0.3598270118236542,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826034307479858,0.3883441984653473,0.27150958776474,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907045304775238,0.310253232717514,0.2940876483917236,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214489221572876,0.2289207428693771,1.032246708869934,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036978721618652,1.0,1.0,0.0,1.0,-2.783289194107056,2.783282995223999,6.220524937816663e-06,2.146138906478882,0.9037398099899292,0.9037398099899292,0.0,92.44268798828124,109.0,28783.8515625,0.0,1670.3892822265625,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805687785148621,1.0,0.0,0.0,3.549259185791016,3.5492818355560303,8.405600624428189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02978515625,0.0,1408.4739990234375,1895.4371337890625,0.0,2295.24853515625,0.8828685283660889,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893488883972168,0.4016723930835724,0.361354261636734,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745051264762878,0.3815765380859375,0.3612616062164306,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805655479431152,0.3892699182033539,0.2723138928413391,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051305055618286,0.3113686442375183,0.2953057885169983,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199487924575806,0.2297428995370865,1.0365993976593018,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062597393989563,1.0,1.0,0.0,1.0,-2.793602705001831,2.793596267700196,6.266729997150833e-06,2.1541004180908203,0.9105888605117798,0.9105888605117798,0.0,93.6618423461914,109.0,29031.859375,0.0,1691.595947265625,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878827452659607,1.0,0.0,0.0,3.590287208557129,3.5903103351593018,8.601054446444323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.10205078125,0.0,1453.685791015625,1895.4371337890625,0.0,2361.195068359375,0.8905247449874878,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794617295265198,0.4018386304378509,0.3617812097072601,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639892578125,0.3826019465923309,0.3624763488769531,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.970164954662323,0.3898493945598602,0.2729154527187347,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948769569396973,0.3122189342975616,0.2963447868824005,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113754987716675,0.2303366810083389,1.040325164794922,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.509850800037384,1.0,1.0,0.0,1.0,-2.8020284175872803,2.802022218704224,6.304639555310132e-06,2.16062068939209,0.9174602031707764,0.9174602031707764,0.0,97.17266082763672,127.0,29070.318359375,0.0,1721.04345703125,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936921715736389,1.0,0.0,0.0,3.623090982437134,3.6231143474578857,8.758944431974669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4345703125,0.0,1490.02880859375,1895.4371337890625,0.0,2413.900390625,0.8979610800743103,1.0,0.0,3.0,1.0,0.0
12307020,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9637880325317384,0.4014869034290313,0.3619426488876343,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.9475986957550048,0.3832503855228424,0.3634977042675018,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.9538723230361938,0.3899951875209808,0.2733462154865265,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.8803274035453796,0.3127376437187195,0.2972167432308197,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.7983347773551941,0.2306471467018127,1.0433894395828247,285.8565979003906,284.95001220703125,296.23004150390625,288.4657897949219,296.2315673828125,297.2756042480469,285.8443908691406,1.0,0.5141929388046265,1.0,1.0,0.0,1.0,-2.808703899383545,2.808697462081909,6.334794306894764e-06,2.165804147720337,0.9217824935913086,0.9217824935913086,0.0,102.27604675292967,127.0,29683.23046875,0.0,1755.612548828125,1.0,282.8006896972656,284.7655029296875,291.5712890625,293.60528564453125,293.1499938964844,293.1499938964844,282.75,34374.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068994879722595,1.0,0.0,0.0,3.6526827812194815,3.6527066230773926,8.902607078198344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.8330078125,0.0,1523.9849853515625,1895.4371337890625,0.0,2534.67041015625,0.9046791195869446,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427012801170348,0.4006284177303314,0.3615760803222656,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265812635421752,0.3835057616233825,0.3641326129436493,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325801134109496,0.3896963000297546,0.2734416127204895,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632163405418396,0.3129037022590637,0.2977573871612549,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824891209602356,0.2306433767080307,1.0451580286026,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189496874809265,1.0,1.0,0.0,1.0,-2.8119218349456787,2.811915397644043,6.349366685753921e-06,2.168308019638061,0.9264980554580688,0.9264980554580688,0.0,108.81837463378906,145.0,29699.828125,0.0,1791.9053955078125,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142232894897461,1.0,0.0,0.0,3.678452491760254,3.678476572036743,9.028666454469204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98388671875,0.0,1554.046630859375,1895.4371337890625,0.0,2602.13818359375,0.9106093049049376,1.0,0.0,3.0,1.0,0.0
12307140,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9201967120170592,0.3995060920715332,0.3610298037528991,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.9058690667152404,0.3835222721099853,0.3645926117897033,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926208496094,0.9108863472938538,0.389141321182251,0.2733961641788482,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.8466076254844666,0.3128480017185211,0.2981340885162353,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.7667776346206665,0.2304267734289169,1.0461654663085938,285.5921630859375,284.95001220703125,296.1527099609375,288.4357604980469,296.1542358398437,297.2574768066406,285.5796813964844,1.0,0.5239881873130798,1.0,1.0,0.0,1.0,-2.813431024551392,2.813424825668335,6.356171525112586e-06,2.1694657802581787,0.928955852985382,0.928955852985382,0.0,116.21349334716795,145.0,30269.875,0.0,1829.7109375,1.0,282.5002136230469,284.4773864746094,291.5380859375,293.62896728515625,293.1499938964844,293.1499938964844,282.45001220703125,34737.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255655169487,1.0,0.0,0.0,3.701112985610962,3.701137065887451,9.140247243522026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.48388671875,0.0,1581.2021484375,1895.4371337890625,0.0,2707.20458984375,0.9157950282096864,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993281722068787,0.3981106281280517,0.3601483106613159,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.887389063835144,0.3832896947860718,0.3647717833518982,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915489315986633,0.3883214294910431,0.2731198668479919,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308071494102478,0.3125612735748291,0.2982614934444427,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517354488372803,0.2299869805574417,1.0461108684539795,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291308760643005,1.0,1.0,0.0,1.0,-2.8123457431793213,2.8123395442962646,6.351220690703485e-06,2.168606996536255,0.931890606880188,0.931890606880188,0.0,124.37631225585938,163.0,30238.560546875,0.0,1867.16259765625,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34907.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300343751907349,1.0,0.0,0.0,3.720015048980713,3.72003960609436,9.23384675388661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.36279296875,0.0,1604.1378173828125,1895.4371337890625,0.0,2748.765625,0.9201891422271729,1.0,0.0,3.0,1.0,0.0
12307260,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.8814142346382141,0.3966047763824463,0.3592401146888733,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.8706979751586914,0.3829244971275329,0.3648738861083984,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.8742770552635193,0.3873741030693054,0.2727951407432556,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.8163965344429016,0.312146782875061,0.2983066141605377,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.7383866310119629,0.2294125407934188,1.0455784797668457,285.3256225585937,284.95001220703125,296.0743713378906,288.4054870605469,296.0759582519531,297.2342224121094,285.3131408691406,1.0,0.5343484282493591,1.0,1.0,0.0,1.0,-2.810403823852539,2.810397386550904,6.342362667055568e-06,2.1670684814453125,0.9325588345527648,0.9325588345527648,0.0,132.88648986816406,163.0,30771.802734375,0.0,1904.893310546875,1.0,282.19921875,284.1897888183594,291.48321533203125,293.6084289550781,293.1499938964844,293.1499938964844,282.1499938964844,35105.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385853171348572,1.0,0.0,0.0,3.735834836959839,3.7358593940734863,9.31254987790453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.11181640625,0.0,1623.9256591796875,1895.4371337890625,0.0,2828.500732421875,0.9238401651382446,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648344278335571,0.3949510753154754,0.3581031858921051,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554112911224365,0.3823946118354797,0.3647666871547699,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584030270576477,0.3862609267234802,0.2723051607608795,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020239472389221,0.3115780651569366,0.2981652915477752,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260722517967224,0.2286835014820099,1.0442323684692385,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.539533257484436,1.0,1.0,0.0,1.0,-2.8065340518951416,2.806527853012085,6.324797595880227e-06,2.1640334129333496,0.9338077306747437,0.9338077306747437,0.0,141.8016357421875,181.0,30741.55078125,0.0,1941.4334716796875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407431840896606,1.0,0.0,0.0,3.748018503189087,3.7480432987213135,9.37339052597963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.869140625,0.0,1639.3734130859375,1895.4371337890625,0.0,2848.65966796875,0.926723062992096,1.0,0.0,3.0,1.0,0.0
12307380,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8503876328468323,0.3933263421058655,0.3570416271686554,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8421211838722229,0.3818347156047821,0.3646548986434936,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.84458988904953,0.3851368129253387,0.2718295156955719,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.788658857345581,0.3109732270240783,0.298006147146225,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7147034406661987,0.227901816368103,1.0426779985427856,285.0892028808594,284.95001220703125,295.9954528808594,288.3751220703125,295.9970397949219,297.20855712890625,285.078369140625,1.0,0.5447114109992981,1.0,1.0,0.0,1.0,-2.8024938106536865,2.802487373352051,6.3064476307772566e-06,2.1608479022979736,0.9331401586532592,0.9331401586532592,0.0,150.7880859375,181.0,31439.51953125,0.0,1977.9373779296875,1.0,281.8985900878906,283.9182434082031,291.43524169921875,293.5916442871094,293.1499938964844,293.1499938964844,281.8500061035156,35449.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477838039398193,1.0,0.0,0.0,3.757507562637329,3.757532596588135,9.420913329449832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.04443359375,0.0,1651.859130859375,1895.4371337890625,0.0,2914.517578125,0.9289434552192688,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373757004737854,0.3916287124156952,0.3558557033538818,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301182389259338,0.3811843693256378,0.3644191920757293,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321284651756287,0.3839275538921356,0.2712604701519012,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763375043869019,0.3102829456329345,0.2977362275123596,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031979560852051,0.2270322293043136,1.040632247924805,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498237013816833,1.0,1.0,0.0,1.0,-2.7973194122314453,2.7973129749298096,6.283028142206604e-06,2.156787633895874,0.9329172372817992,0.9329172372817992,0.0,159.9588165283203,169.0,31397.279296875,0.0,2013.3765869140625,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494217395782471,1.0,0.0,0.0,3.763690948486328,3.763715982437134,9.451944720240136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.1494140625,0.0,1660.2967529296875,1895.4371337890625,0.0,2929.854736328125,0.9304636120796204,1.0,0.0,3.0,1.0,0.0
12307500,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310524821281433,0.3899401724338531,0.3545720875263214,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8245195746421814,0.3805127441883087,0.3640168607234955,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261587023735046,0.3827104866504669,0.2705848515033722,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.770538866519928,0.3095700442790985,0.2972875535488128,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973549127578735,0.2261337488889694,1.0376414060592651,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510886311531067,1.0,1.0,0.0,1.0,-2.7903530597686768,2.79034686088562,6.251717422856018e-06,2.151390790939331,0.9307096004486084,0.9307096004486084,0.0,164.27427673339844,169.0,32059.388671875,0.0,2022.6597900390625,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563382625579834,1.0,0.0,0.0,3.7671735286712646,3.7671988010406494,9.469445672039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.2509765625,0.0,1665.7515869140625,1895.4371337890625,0.0,2994.66796875,0.9313288927078248,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276653289794922,0.3881911337375641,0.3530598282814026,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218073844909668,0.3797739148139953,0.3633973002433777,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230865597724915,0.3814331591129303,0.2697457671165466,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.767686128616333,0.3087989687919616,0.296638935804367,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942374110221863,0.2251833975315094,1.033777952194214,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508502125740051,1.0,1.0,0.0,1.0,-2.7813620567321777,2.781355857849121,6.211331310623791e-06,2.144383192062378,0.9289376139640808,0.9289376139640808,0.0,165.9606170654297,157.0,31973.265625,0.0,2016.145263671875,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579260110855103,1.0,0.0,0.0,3.767338991165161,3.767364025115967,9.470276722822746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.369140625,0.0,1667.107177734375,1895.4371337890625,0.0,3009.554931640625,0.9314956665039062,1.0,0.0,3.0,1.0,0.0
12307620,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63006591796875,0.8264170289039612,0.3864718675613403,0.3515722155570984,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.8211857676506042,0.3790414035320282,0.3627493381500244,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.8221207857131958,0.3801771998405456,0.2689033150672912,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.7669287919998169,0.3080351054668426,0.2959530651569366,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.6930986642837524,0.2242405712604522,1.029677391052246,284.6297912597656,284.95001220703125,295.8371887207031,288.3145751953125,295.8387756347656,297.160888671875,284.6193542480469,1.0,0.5494383573532104,1.0,1.0,0.0,1.0,-2.772031784057617,2.7720255851745605,6.169534117361764e-06,2.137099504470825,0.9252310991287231,0.9252310991287231,0.0,165.76028442382812,157.0,32673.3984375,0.0,2000.1949462890625,1.0,281.2982177734375,283.39141845703125,291.3689880371094,293.5958251953125,293.1499938964844,293.1499938964844,281.25,36102.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646990060806274,1.0,0.0,0.0,3.7647805213928223,3.764805555343628,9.457418173042242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.16943359375,0.0,1665.44384765625,1895.4371337890625,0.0,3073.081787109375,0.931003987789154,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458775520325,0.3847106993198395,0.3499245047569275,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218610882759094,0.3782630264759063,0.361959844827652,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224472403526306,0.3788805603981018,0.2679537832736969,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674597501754761,0.3072337806224823,0.2951433956623077,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931827068328857,0.2232694327831268,1.0250855684280396,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911860466003,1.0,1.0,0.0,1.0,-2.761471033096313,2.761464834213257,6.122410468378803e-06,2.128862142562866,0.92199045419693,0.92199045419693,0.0,164.26771545410156,145.0,32594.53515625,0.0,1976.2900390625,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663138747215271,1.0,0.0,0.0,3.758899927139282,3.758924961090088,9.427896543456882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0888671875,0.0,1659.67724609375,1895.4371337890625,0.0,3088.231201171875,0.9298138618469238,1.0,0.0,3.0,1.0,0.0
12307740,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092712402344,0.8278290033340454,0.3829884231090545,0.3483403325080871,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40936279296875,0.823857307434082,0.3775037229061126,0.3611865639686584,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40936279296875,0.8241069912910461,0.3776133358478546,0.2670310139656067,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41070556640625,0.769312858581543,0.3064517676830292,0.2943406105041504,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134521484375,0.6945201754570007,0.2223199903964996,1.0204766988754272,284.4089660644531,284.95001220703125,295.758544921875,288.2846984863281,295.7601318359375,297.1403503417969,284.3983459472656,1.0,0.5440657734870911,1.0,1.0,0.0,1.0,-2.751025915145874,2.7510197162628174,6.0759616644645575e-06,2.120706558227539,0.916860044002533,0.916860044002533,0.0,161.6429901123047,145.0,33327.3046875,0.0,1947.41796875,1.0,280.9985046386719,283.1412353515625,291.3396911621094,293.6051025390625,293.1499938964844,293.1499938964844,280.95001220703125,36430.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731956481933594,1.0,0.0,0.0,3.750229835510254,3.75025486946106,9.384454529026698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.9326171875,0.0,1650.876953125,1895.4371337890625,0.0,3152.785400390625,0.927952527999878,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299596309661865,0.3812185525894165,0.3466218709945678,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266201615333557,0.3766989707946777,0.3603021800518036,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265265226364136,0.3763016164302826,0.2660208940505981,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719497084617615,0.305633544921875,0.2934443354606628,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965884566307068,0.22134630382061,1.0155305862426758,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404796004295349,1.0,1.0,0.0,1.0,-2.7396631240844727,2.739657163619995,6.025655693520093e-06,2.111844778060913,0.9121620655059814,0.9121620655059814,0.0,158.3102264404297,133.0,33226.92578125,0.0,1914.00390625,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749898076057434,1.0,0.0,0.0,3.738037109375,3.7380621433258057,9.323533163296815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.955078125,0.0,1637.8480224609375,1895.4371337890625,0.0,3169.611083984375,0.9253551959991456,1.0,0.0,3.0,1.0,0.0
12307860,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.8330811262130737,0.37948077917099,0.344974011182785,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914367675781,0.8303413391113281,0.3759109675884247,0.3594482839107513,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914367675781,0.8299112319946289,0.3750137686729431,0.2650450468063354,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927490234375,0.7755730748176575,0.3048326373100281,0.2925701141357422,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.699566125869751,0.2203939706087112,1.0106513500213623,284.1910400390625,284.95001220703125,295.68072509765625,288.2552185058594,295.68231201171875,297.12213134765625,284.1804504394531,1.0,0.5364945530891418,1.0,1.0,0.0,1.0,-2.728569984436035,2.7285640239715576,5.976729426038219e-06,2.1031861305236816,0.9056000709533693,0.9056000709533693,0.0,154.302001953125,133.0,33929.55078125,0.0,1878.1156005859373,1.0,280.6990966796875,282.8960266113281,291.3105163574219,293.6135559082031,293.1499938964844,293.1499938964844,280.6499938964844,36778.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818483948707581,1.0,0.0,0.0,3.722847223281861,3.722872257232666,9.247913226317904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.4990234375,0.0,1621.6767578125,1895.4371337890625,0.0,3233.900390625,0.9220421314239502,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367145657539368,0.3776920735836029,0.3432014584541321,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346008658409119,0.3750757873058319,0.3584953248500824,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338192701339722,0.3736782073974609,0.2639893591403961,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797538638114929,0.303993821144104,0.2916145324707031,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030342817306519,0.2194163650274276,1.0054975748062134,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589112281799,1.0,1.0,0.0,1.0,-2.716684341430664,2.7166783809661865,5.924552169744857e-06,2.0939197540283203,0.8994755148887634,0.8994755148887634,0.0,149.92874145507812,121.0,33809.95703125,0.0,1839.5968017578125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883552610874176,1.0,0.0,0.0,3.703815698623657,3.703840494155884,9.153602604783372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2109375,0.0,1601.077392578125,1895.4371337890625,0.0,3249.864501953125,0.9179304838180542,1.0,0.0,3.0,1.0,0.0
12307980,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9778747558594,0.8412336111068726,0.375938206911087,0.3415089249610901,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779052734375,0.8397246599197388,0.3742598295211792,0.3575836420059204,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779357910156,0.8385880589485168,0.3723682761192322,0.2629750370979309,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9792175292969,0.7848045229911804,0.3031738102436065,0.2906912267208099,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820556640625,0.7072687149047852,0.2184609323740005,1.0004578828811646,283.9775390625,284.95001220703125,295.60406494140625,288.226318359375,295.6056213378906,297.10601806640625,283.9670104980469,1.0,0.5275822281837463,1.0,1.0,0.0,1.0,-2.705169916152954,2.705164194107056,5.874210728507023e-06,2.084936618804932,0.8915185928344727,0.8915185928344727,0.0,145.13751220703125,121.0,34481.4921875,0.0,1800.0201416015625,1.0,280.40008544921875,282.65728759765625,291.2797546386719,293.6176147460937,293.1499938964844,293.1499938964844,280.3500061035156,37156.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901546001434326,1.0,0.0,0.0,3.681472539901733,3.6814968585968018,9.043496902449988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.41064453125,0.0,1577.1942138671875,1895.4371337890625,0.0,3311.6533203125,0.913035809993744,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462148904800415,0.3741342723369598,0.3397011160850525,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453540802001953,0.3733974993228912,0.3565820455551147,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438371419906616,0.3710112273693084,0.2618875503540039,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.79032963514328,0.302316278219223,0.2896951138973236,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118247747421265,0.2174801677465438,0.9951822757720948,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227744579315186,1.0,1.0,0.0,1.0,-2.692950487136841,2.692944526672364,5.821043032483431e-06,2.0754141807556152,0.8840030431747437,0.8840030431747437,0.0,140.1740264892578,109.0,34343.609375,0.0,1758.9178466796875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916142582893372,1.0,0.0,0.0,3.654850244522095,3.654874563217163,8.913175406632945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.94287109375,0.0,1548.6549072265625,1895.4371337890625,0.0,3325.30078125,0.907256543636322,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525339365005493,0.3729786276817322,0.3381430208683014,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522724509239197,0.3729773461818695,0.355743795633316,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503748178482056,0.3701636791229248,0.2609447240829468,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970691919326782,0.3018240332603454,0.2888306379318237,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171881198883057,0.2167798280715942,0.990366280078888,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178567171096802,1.0,1.0,0.0,1.0,-2.68210506439209,2.6820993423461914,5.773888005933259e-06,2.0668814182281494,0.8790544271469116,0.8790544271469116,0.0,134.79795837402344,109.0,33265.1953125,0.0,1718.293701171875,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799998164176941,1.0,0.0,0.0,3.628624677658081,3.6286487579345694,8.785721092863241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.45849609375,0.0,1519.6343994140625,1895.4371337890625,0.0,3216.5791015625,0.901482880115509,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613219857215881,0.3724361658096313,0.3372253179550171,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615385890007019,0.3730383515357971,0.3553848266601562,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592793345451355,0.36984384059906,0.2604040205478668,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.805974006652832,0.3017408847808838,0.2883622646331787,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.724149227142334,0.2164200246334076,0.9870136380195618,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.513019859790802,1.0,1.0,0.0,1.0,-2.675322771072388,2.6753170490264893,5.744398549722973e-06,2.0614981651306152,0.8737897276878357,0.8737897276878357,0.0,128.79652404785156,97.0,32981.99609375,0.0,1681.0096435546875,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706079721450806,1.0,0.0,0.0,3.603774547576904,3.6037983894348153,8.665796826790029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.037109375,0.0,1492.2998046875,1895.4371337890625,0.0,3128.513916015625,0.8959081172943115,1.0,0.0,3.0,1.0,0.0
12308220,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230224609375,0.8720580339431763,0.3722176253795624,0.3366119265556335,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230529785156,0.872753918170929,0.3733962178230285,0.3553085923194885,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229919433594,0.8701210021972656,0.369832307100296,0.2600837349891662,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217712402344,0.8161090612411499,0.3019168972969055,0.2881385087966919,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2190246582031,0.7323731780052185,0.2162927687168121,0.9846862554550172,284.2233581542969,284.95001220703125,295.45562744140625,288.1708679199219,295.4571533203125,297.0989074707031,284.233154296875,1.0,0.5082859396934509,1.0,1.0,0.0,1.0,-2.671038627624512,2.6710329055786133,5.725781647925032e-06,2.05808424949646,0.8702771067619324,0.8702771067619324,0.0,122.52357482910156,97.0,31949.51171875,0.0,1646.2510986328125,1.0,280.8972473144531,283.0102844238281,291.0447998046875,293.05029296875,293.1499938964844,293.1499938964844,280.95001220703125,37272.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556944727897644,1.0,0.0,0.0,3.5798439979553223,3.5798676013946533,8.55109021813405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.64990234375,0.0,1465.84765625,1895.4371337890625,0.0,2988.632568359375,0.8905753493309021,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851990699768066,0.37228524684906,0.3363523483276367,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863592147827148,0.3740295767784118,0.3555541038513183,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883354127407074,0.3701015412807464,0.2600145936012268,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276788592338562,0.302336186170578,0.2881915867328644,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423582673072815,0.2163895368576049,0.98350191116333,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037156343460083,1.0,1.0,0.0,1.0,-2.6695752143859863,2.669569492340088,5.719335604226217e-06,2.056872606277466,0.8663556575775146,0.8663556575775146,0.0,115.9943618774414,85.0,31718.1953125,0.0,1614.4425048828125,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461884260177612,1.0,0.0,0.0,3.558159112930298,3.55818247795105,8.447807999800716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.84130859375,0.0,1442.1258544921875,1895.4371337890625,0.0,2899.584228515625,0.8856633901596069,1.0,0.0,3.0,1.0,0.0
