time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308340,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153137207031,0.9002090096473694,0.3724718391895294,0.3361738324165344,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41534423828125,0.901882529258728,0.3748050630092621,0.3559258580207824,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.415283203125,0.8985035419464111,0.370505154132843,0.2600297629833221,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140625,0.8407385945320129,0.3028852343559265,0.2883631587028503,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4112548828125,0.7540255188941956,0.2166161835193634,0.9829122424125672,284.4156494140625,284.95001220703125,295.38458251953125,288.14459228515625,295.38604736328125,297.1114807128906,284.4256286621094,1.0,0.499273419380188,1.0,1.0,0.0,1.0,-2.669320583343506,2.6693148612976074,5.718131433241069e-06,2.056621789932251,0.864136278629303,0.864136278629303,0.0,109.47087860107422,85.0,30735.72265625,0.0,1584.3975830078125,1.0,281.1959228515625,283.25164794921875,291.01873779296875,292.93701171875,293.1499938964844,293.1499938964844,281.25,37079.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324722051620483,1.0,0.0,0.0,3.53814697265625,3.538170099258423,8.35304945212556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.30615234375,0.0,1420.079833984375,1895.4371337890625,0.0,2771.471435546875,0.8811707496643066,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.91897851228714,0.3728293776512146,0.3362145721912384,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214390516281128,0.3757529854774475,0.356506198644638,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172233939170836,0.3710805177688598,0.260203868150711,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564288020133972,0.3035884201526642,0.2887165546417236,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682156562805176,0.2169886827468872,0.983096718788147,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.494992733001709,1.0,1.0,0.0,1.0,-2.670919895172119,2.6709141731262207,5.724905349779874e-06,2.0578150749206543,0.8615209460258484,0.8615209460258484,0.0,102.85858917236328,73.0,30539.6171875,0.0,1556.5491943359375,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246261477470398,1.0,0.0,0.0,3.5210230350494385,3.521045923233032,8.272390914498828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.580078125,0.0,1401.3563232421875,1895.4371337890625,0.0,2698.479736328125,0.8772462606430054,1.0,0.0,3.0,1.0,0.0
12308460,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.9416370987892152,0.3732369840145111,0.336261123418808,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60791015625,0.9446896314620972,0.3767735064029693,0.3571376800537109,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9400801658630372,0.3717198371887207,0.2604047358036041,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60662841796875,0.8749182224273682,0.3043594062328338,0.2891230583190918,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60382080078125,0.7848753333091736,0.217432826757431,0.9835963249206544,284.6081848144531,284.95001220703125,295.31549072265625,288.11932373046875,295.3169250488281,297.1278381347656,284.61822509765625,1.0,0.4908255636692047,1.0,1.0,0.0,1.0,-2.6730635166168213,2.673057556152344,5.734056685469113e-06,2.0594468116760254,0.8605740070343018,0.8605740070343018,0.0,96.34422302246094,73.0,29596.904296875,-0.0,1529.869140625,1.0,281.4949035644531,283.4914245605469,291.0074768066406,292.85369873046875,293.1499938964844,293.1499938964844,281.54998779296875,36821.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125272989273071,1.0,0.0,0.0,3.506047487258911,3.506070375442505,8.202172239180072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.32568359375,0.0,1384.7366943359375,1895.4371337890625,0.0,2586.486572265625,0.8738514184951782,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966832160949707,0.3737805485725403,0.3364812135696411,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.970050811767578,0.377924382686615,0.3579266965389251,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965618133544922,0.372490793466568,0.2607270181179046,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975491523742676,0.3052455186843872,0.2896653711795807,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050267100334167,0.2179825007915496,0.9846572875976562,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002831935882,1.0,1.0,0.0,1.0,-2.67658805847168,2.676582336425781,5.749160209234105e-06,2.0621488094329834,0.8592736124992371,0.8592736124992371,0.0,89.78634643554688,91.0,29474.486328125,-0.0,1504.85693359375,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.91021728515625,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061367273330688,1.0,0.0,0.0,3.494377613067627,3.4944002628326416,8.147661105795123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77099609375,0.0,1371.754150390625,1895.4371337890625,0.0,2527.66259765625,0.8711203336715698,1.0,0.0,3.0,1.0,0.0
12308580,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9752829670906068,0.3743563294410705,0.3368519842624664,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.978795289993286,0.3791243731975555,0.3589124977588653,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.9743393063545228,0.3733042776584625,0.2611852288246155,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9064539074897766,0.3061757385730743,0.2904078960418701,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.812556803226471,0.218575969338417,0.9867197275161744,284.8075561523437,284.95001220703125,295.2448425292969,288.09405517578125,295.246337890625,297.145751953125,284.8180236816406,1.0,0.4868045151233673,1.0,1.0,0.0,1.0,-2.682133913040161,2.6821281909942627,5.772916210844414e-06,2.0663769245147705,0.859701931476593,0.859701931476593,0.0,87.82950592041016,91.0,28662.708984375,-0.0,1503.5980224609375,1.0,281.7942199707031,283.7382507324219,290.9957275390625,292.7814025878906,293.1499938964844,293.1499938964844,281.8500061035156,36517.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953476309776306,1.0,0.0,0.0,3.4852488040924072,3.4852712154388428,8.105146207526559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.00341796875,0.0,1361.177001953125,1895.4371337890625,0.0,2428.968017578125,0.8690067529678345,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.97452050447464,0.3750324547290802,0.3374725878238678,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.978515625,0.3804221451282501,0.3601344227790832,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737573862075806,0.3742207288742065,0.2618249952793121,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061095714569092,0.3071874976158142,0.2913635969161987,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812203049659729,0.2192366123199463,0.9896867871284484,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884882271289825,1.0,1.0,0.0,1.0,-2.6898281574249268,2.6898224353790283,5.8060954870597925e-06,2.072309732437134,0.8597455620765686,0.8597455620765686,0.0,88.45533752441406,109.0,28557.134765625,-0.0,1517.1531982421875,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903278470039368,1.0,0.0,0.0,3.479732275009156,3.479754686355591,8.079508688751957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40576171875,0.0,1354.4813232421875,1895.4371337890625,0.0,2383.344482421875,0.8676259517669678,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667230248451232,0.3756972849369049,0.3381047546863556,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714744091033936,0.381729781627655,0.3614116013050079,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661424160003662,0.3751420378684997,0.2624980509281158,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988361954689026,0.3082047402858734,0.292378157377243,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059219717979431,0.2198996692895889,0.9929696917533876,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.491507351398468,1.0,1.0,0.0,1.0,-2.698094129562378,2.6980881690979004,5.841887741553364e-06,2.0787034034729004,0.8614960312843323,0.8614960312843323,0.0,90.9888916015625,109.0,27790.685546875,-0.0,1540.3555908203125,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806614637374878,1.0,0.0,0.0,3.476877450942993,3.4768998622894287,8.066257350947126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.5732421875,0.0,1350.2913818359375,1895.4371337890625,0.0,2296.081298828125,0.8668956160545349,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542924761772156,0.3764478266239166,0.3389166593551636,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599178433418274,0.3831163048744201,0.3628508746623993,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538955688476562,0.3761471211910248,0.2632984220981598,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878899216651917,0.3092852830886841,0.2935324013233185,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961010932922363,0.220609039068222,0.9967963099479676,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955991208553314,1.0,1.0,0.0,1.0,-2.70774507522583,2.7077391147613525,5.883821359020658e-06,2.0861704349517822,0.8628466129302979,0.8628466129302979,0.0,94.88444519042967,127.0,27702.919921875,-0.0,1571.944580078125,1.0,282.1402587890625,284.0403747558594,291.00152587890625,292.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,36033.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765141725540161,1.0,0.0,0.0,3.477673053741455,3.47769546508789,8.069949331002135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.79931640625,0.0,1350.0001220703125,1895.4371337890625,0.0,2258.900390625,0.866911768913269,1.0,0.0,3.0,1.0,0.0
12308820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.9379187226295472,0.3772013187408447,0.3397113680839538,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.9444530010223388,0.3845167756080627,0.3643091320991516,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.9377620220184326,0.3771623969078064,0.2641052305698395,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.8745011687278748,0.3103731870651245,0.2947089374065399,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.7840015888214111,0.2213176786899566,1.0007511377334597,285.2148132324219,284.95001220703125,295.09783935546875,288.0429382324219,295.0993957519531,297.1802673339844,285.2268371582031,1.0,0.5004845857620239,1.0,1.0,0.0,1.0,-2.7175872325897217,2.717581272125244,5.926765425101621e-06,2.093797445297241,0.8660653233528137,0.8660653233528137,0.0,99.99606323242188,127.0,27061.306640625,-0.0,1609.6580810546875,1.0,282.39385986328125,284.22808837890625,290.9637756347656,292.6488952636719,293.1499938964844,293.1499938964844,282.45001220703125,35845.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767440915107727,1.0,0.0,0.0,3.4812333583831787,3.4812557697296143,8.086480534075235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67041015625,0.0,1352.283935546875,1895.4371337890625,0.0,2178.147216796875,0.8676055669784546,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920630931854248,0.3780930936336517,0.3407038450241089,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277284741401672,0.3860308527946472,0.3659320473670959,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207015633583068,0.3783015608787536,0.2650443613529205,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610487580299377,0.3115530014038086,0.2960225045681,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717387676239014,0.2220922857522964,1.0051977634429932,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060267448425293,1.0,1.0,0.0,1.0,-2.7287793159484863,2.728773355484009,5.975774456601357e-06,2.102463483810425,0.8689208030700684,0.8689208030700684,0.0,105.89320373535156,145.0,27012.3359375,-0.0,1653.2569580078125,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640419006347656,1.0,0.0,0.0,3.4887702465057373,3.488792657852173,8.121533028315753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53125,0.0,1358.786865234375,1895.4371337890625,0.0,2148.1171875,0.8691095113754272,1.0,0.0,3.0,1.0,0.0
12308940,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.9038771390914916,0.3790139555931091,0.3416882753372192,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.9108701944351196,0.3875770568847656,0.3675749897956848,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.9041563868522644,0.3794713914394378,0.2659927308559418,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.8477842211723328,0.3127561211585998,0.2973568141460418,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.7595741152763367,0.2228785902261734,1.00974440574646,285.4397277832031,284.95001220703125,295.0218505859375,288.01708984375,295.0234375,297.1970520019531,285.4510803222656,1.0,0.5120394229888916,1.0,1.0,0.0,1.0,-2.740142583847046,2.7401366233825684,6.025765742379008e-06,2.111274242401123,0.8737534284591675,0.8737534284591675,0.0,112.5623016357422,145.0,26438.42578125,-0.0,1701.0596923828125,1.0,282.6942749023437,284.4778137207031,290.94586181640625,292.5918273925781,293.1499938964844,293.1499938964844,282.75,35482.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557663321495056,1.0,0.0,0.0,3.4991917610168457,3.499214172363281,8.170126193363103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.0947265625,0.0,1368.0579833984375,1895.4371337890625,0.0,2075.54248046875,0.8713233470916748,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895025849342346,0.3800665736198425,0.3428751528263092,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964831233024597,0.3892283737659454,0.3693797886371612,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899500370025635,0.3807550370693207,0.2670721113681793,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357533812522888,0.314045786857605,0.298824667930603,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464215278625,0.2237285822629928,1.0147597789764404,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184560418128967,1.0,1.0,0.0,1.0,-2.7528250217437744,2.7528188228607178,6.081797891965834e-06,2.12110447883606,0.8780764937400818,0.8780764937400818,0.0,119.67645263671876,163.0,26418.947265625,-0.0,1753.3175048828125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532881498336792,1.0,0.0,0.0,3.5133771896362305,3.513399600982666,8.236502253566869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.5267333984375,1895.4371337890625,0.0,2053.965087890625,0.8743153810501099,1.0,0.0,3.0,1.0,0.0
12309060,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6613464355469,0.8757675290107727,0.3811255395412445,0.344026505947113,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8830261826515198,0.3908956348896026,0.3711791336536407,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6613464355469,0.8763923645019531,0.3820508122444153,0.2681401968002319,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.824367105960846,0.315346211194992,0.3002918064594269,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.7382450699806213,0.224581778049469,1.01979398727417,285.6617736816406,284.95001220703125,294.9444885253906,287.99102783203125,294.9460754394531,297.2135314941406,285.6727600097656,1.0,0.5251363515853882,1.0,1.0,0.0,1.0,-2.765466928482056,2.765460968017578,6.13793736192747e-06,2.130915641784668,0.8843806982040405,0.8843806982040405,0.0,127.31973266601562,163.0,25850.56640625,-0.0,1808.4703369140625,1.0,282.9950866699219,284.7236328125,290.9271240234375,292.5380249023437,293.1499938964844,293.1499938964844,283.04998779296875,35135.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456801533699036,1.0,0.0,0.0,3.530221939086914,3.5302445888519287,8.315670925185259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.953125,0.0,1397.6907958984375,1895.4371337890625,0.0,1988.19677734375,0.8779732584953308,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863524317741394,0.3822963833808899,0.3453553020954132,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709532618522644,0.3926568031311035,0.3731214702129364,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642864227294922,0.3834481835365295,0.269324243068695,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139028549194336,0.3167245388031006,0.3018762767314911,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290631532669067,0.2254922986030578,1.025232195854187,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925992012024,2.7792537212371826,6.199469225975918e-06,2.1416146755218506,0.8901408314704895,0.8901408314704895,0.0,135.2127685546875,181.0,25839.400390625,-0.0,1867.082275390625,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437584400177002,1.0,0.0,0.0,3.550497770309448,3.550520658493042,8.411467433688813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95458984375,0.0,1417.8922119140625,1895.4371337890625,0.0,1971.7008056640625,0.8803442120552063,1.0,0.0,3.0,1.0,0.0
12309180,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.852024495601654,0.3832251131534576,0.3465650975704193,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.8596121668815613,0.3942621350288391,0.3749979436397552,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.8529413342475891,0.3846623599529266,0.2704468965530395,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.8033227324485779,0.3179729580879211,0.3034102022647857,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.720224916934967,0.2263022363185882,1.0305116176605225,285.7790832519531,284.95001220703125,294.8659362792969,287.9648132324219,294.8675231933594,297.22869873046875,285.7826843261719,1.0,0.5390895009040833,1.0,1.0,0.0,1.0,-2.792508602142334,2.7925024032592773,6.258950179471867e-06,2.151932001113892,0.8962545394897461,0.8962545394897461,0.0,143.53402709960938,181.0,25651.70703125,-0.0,1927.4248046875,1.0,283.13092041015625,284.8467102050781,290.9506225585937,292.59814453125,293.1499938964844,293.1499938964844,283.1499938964844,34628.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433182597160339,1.0,0.0,0.0,3.5583646297454834,3.558387517929077,8.448784001302556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.16943359375,0.0,1423.58740234375,1895.4371337890625,0.0,1967.9295654296875,0.8834951519966125,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413180112838745,0.3839732110500335,0.3476384282112121,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490780591964722,0.3957421481609344,0.3767841160297394,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424025177955627,0.3857308626174927,0.271489143371582,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929589152336121,0.3191122710704803,0.304868221282959,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114272713661194,0.2270199209451675,1.0355031490325928,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599230766296,1.0,1.0,0.0,1.0,-2.8049511909484863,2.8049447536468506,6.3150791902444325e-06,2.161625623703003,0.902069330215454,0.902069330215454,0.0,152.20440673828125,169.0,25656.779296875,-0.0,1988.6849365234373,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458028793334961,1.0,0.0,0.0,3.5750675201416016,3.575090408325196,8.528286343789659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1220703125,0.0,1440.0802001953125,1895.4371337890625,0.0,1989.2518310546875,0.8890767693519592,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368144035339355,0.3843127191066742,0.3482885658740997,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.844966471195221,0.3969268798828125,0.3782042264938354,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381184339523315,0.3864631652832031,0.2722398042678833,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888146042823792,0.3200001716613769,0.3059878051280975,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076225280761719,0.2275353968143463,1.0390334129333496,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493594408035278,1.0,1.0,0.0,1.0,-2.8139395713806152,2.8139331340789795,6.356006906571565e-06,2.168730974197388,0.9067075848579408,0.9067075848579408,0.0,156.41998291015625,169.0,25867.97265625,-0.0,2023.430419921875,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534188032150269,1.0,0.0,0.0,3.6058835983276367,3.6059069633483887,8.675942808622494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.03271484375,0.0,1474.64697265625,1895.4371337890625,0.0,2055.10107421875,0.894423246383667,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.834951639175415,0.3843080699443817,0.348473846912384,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436439037322998,0.3978441059589386,0.3792383968830108,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365288376808167,0.3868943154811859,0.2726761400699615,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874299883842468,0.3206554055213928,0.3067639470100403,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062286138534546,0.2278557568788528,1.0411601066589355,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509918928146362,1.0,1.0,0.0,1.0,-2.8194239139556885,2.8194174766540527,6.381059847626602e-06,2.1730732917785645,0.9113699793815612,0.9113699793815612,0.0,158.23817443847656,157.0,25858.72265625,-0.0,2041.108642578125,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595808506011963,1.0,0.0,0.0,3.628947973251343,3.628971576690674,8.787285992184479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.68798828125,0.0,1500.4100341796875,1895.4371337890625,0.0,2108.897216796875,0.8996556997299194,1.0,0.0,3.0,1.0,0.0
12309420,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.8347333669662476,0.3838572800159454,0.3483339846134186,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.8440554738044739,0.3984169960021972,0.3799867928028106,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.8366120457649231,0.3869400918483734,0.2728817164897918,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.7877679467201233,0.3210154473781585,0.3072821497917175,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.706368625164032,0.2279350906610489,1.0422015190124512,285.52325439453125,284.95001220703125,294.7059936523437,287.9117736816406,294.7076110839844,297.23248291015625,285.5111694335937,1.0,0.5513214468955994,1.0,1.0,0.0,1.0,-2.822283983230591,2.822277545928955,6.394260253728135e-06,2.175390720367432,0.9134811162948608,0.9134811162948608,0.0,158.44256591796875,157.0,26422.0625,-0.0,2046.7703857421875,1.0,282.8006286621094,284.55340576171875,291.0233154296875,292.854736328125,293.1499938964844,293.1499938964844,282.75,34888.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735637426376343,1.0,0.0,0.0,3.6491658687591553,3.6491897106170654,8.885472198016942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.1923828125,0.0,1523.925537109375,1895.4371337890625,0.0,2232.5498046875,0.9042510390281676,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352017402648926,0.3829694986343384,0.3476418256759643,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452804088592529,0.3986332416534424,0.3802805542945862,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374438285827637,0.3865906596183777,0.2727143764495849,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888996005058289,0.3210624158382416,0.3074055314064026,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861624717712,0.2277473211288452,1.0416873693466189,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.82114052772522,2.821134090423584,6.389274403773015e-06,2.174598217010498,0.9159911274909972,0.9159911274909972,0.0,157.60537719726562,145.0,26387.396484375,-0.0,2040.865234375,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814512848854065,1.0,0.0,0.0,3.665834665298462,3.665858507156372,8.966831614998227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1064453125,0.0,1543.6165771484375,1895.4371337890625,0.0,2303.180419921875,0.9081240892410278,1.0,0.0,3.0,1.0,0.0
12309540,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8367417454719543,0.3818747401237488,0.346750944852829,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8476277589797974,0.3986527621746063,0.3803660273551941,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8393518328666687,0.386032223701477,0.2723847329616546,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.7911267876625061,0.3209310472011566,0.3073322474956512,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.7089467644691467,0.2273958623409271,1.040274977684021,285.2608337402344,284.95001220703125,294.625,287.885009765625,294.6266174316406,297.2186279296875,285.2483825683594,1.0,0.5488501191139221,1.0,1.0,0.0,1.0,-2.817995548248291,2.817989110946656,6.375153134285938e-06,2.172227144241333,0.9162505269050598,0.9162505269050598,0.0,155.72789001464844,145.0,26905.5,-0.0,2026.6981201171875,1.0,282.5006408691406,284.2706298828125,290.99322509765625,292.8769226074219,293.1499938964844,293.1499938964844,282.45001220703125,35222.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793394148349762,1.0,0.0,0.0,3.679621458053589,3.679645538330078,9.03440536603739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.384765625,0.0,1560.508544921875,1895.4371337890625,0.0,2411.189697265625,0.9113032221794128,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388210535049438,0.3805675208568573,0.3455277681350708,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505955934524536,0.3984619677066803,0.3801486194133758,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418299555778503,0.3852512836456299,0.2718138098716736,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939375042915344,0.3206090629100799,0.306990385055542,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711144208908081,0.2268692851066589,1.0377503633499146,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218258857727,1.0,1.0,0.0,1.0,-2.81213641166687,2.8121299743652344,6.348743227135856e-06,2.1677439212799072,0.9169798493385316,0.9169798493385316,0.0,153.17237854003906,133.0,26825.51953125,-0.0,2004.906494140625,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980548143386841,1.0,0.0,0.0,3.6897459030151367,3.689770221710205,9.084190537578252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5234375,0.0,1573.1759033203125,1895.4371337890625,0.0,2453.654052734375,0.9137192964553832,1.0,0.0,3.0,1.0,0.0
12309660,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8419349789619446,0.3792241215705871,0.3442866206169128,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.854623556137085,0.3981956243515014,0.3798546195030212,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8453283309936523,0.3844014704227447,0.2711930572986603,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7977527379989624,0.32021364569664,0.3065656423568725,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7141096591949463,0.2262646257877349,1.0347611904144287,285.00909423828125,284.95001220703125,294.5436096191406,287.8580627441406,294.54522705078125,297.19940185546875,284.9979858398437,1.0,0.5434302687644958,1.0,1.0,0.0,1.0,-2.8054444789886475,2.805438280105591,6.318583473330364e-06,2.162594556808472,0.9156675934791564,0.9156675934791564,0.0,149.86985778808594,133.0,27417.27734375,-0.0,1978.286376953125,1.0,282.2001342773437,283.99334716796875,290.9381103515625,292.8524780273437,293.1499938964844,293.1499938964844,282.1499938964844,35571.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806769609451294,1.0,0.0,0.0,3.696966171264648,3.696990728378296,9.119777928390248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.994140625,0.0,1582.8060302734375,1895.4371337890625,0.0,2533.47705078125,0.9154320955276488,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456355929374695,0.377811074256897,0.3428715765476227,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593044281005859,0.3978355526924133,0.3793839812278747,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494352698326111,0.3834610879421234,0.2704372107982635,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.802148699760437,0.3197304010391235,0.3059833347797394,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.225572794675827,1.031103253364563,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168970108032,6.281382866291096e-06,2.156217098236084,0.9148941040039062,0.9148941040039062,0.0,146.11285400390625,121.0,27364.521484375,-0.0,1947.1021728515625,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090779185295105,1.0,0.0,0.0,3.7007699012756334,3.700794219970703,9.138553309639974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.43212890625,0.0,1588.31689453125,1895.4371337890625,0.0,2554.704345703125,0.9164247512817384,1.0,0.0,3.0,1.0,0.0
12309780,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8504295349121094,0.3764260113239288,0.3415280878543854,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.8651100993156433,0.3974684476852417,0.3789255321025848,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8546305298805237,0.3825262784957886,0.2697037160396576,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8075380921363831,0.3192369937896728,0.3053990602493286,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7215274572372437,0.2248628437519073,1.0273306369781494,284.7795715332031,284.95001220703125,294.46197509765625,287.8309936523437,294.463623046875,297.1802062988281,284.7686767578125,1.0,0.5361180305480957,1.0,1.0,0.0,1.0,-2.78889274597168,2.788886547088623,6.244208634598181e-06,2.149818420410156,0.9121851325035096,0.9121851325035096,0.0,141.8181915283203,121.0,28016.369140625,-0.0,1913.513427734375,1.0,281.89990234375,283.7288513183594,290.8934631347656,292.83843994140625,293.1499938964844,293.1499938964844,281.8500061035156,35908.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163732290267944,1.0,0.0,0.0,3.7017858028411865,3.701810359954834,9.143571446657006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.8486328125,0.0,1590.853515625,1895.4371337890625,0.0,2622.003173828125,0.9167409539222716,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558201193809509,0.3749732673168182,0.3400520384311676,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715820908546448,0.3970270156860351,0.3783422112464905,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.860456109046936,0.3815193772315979,0.2688755989074707,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132708072662354,0.3186777830123901,0.3047073483467102,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647250175476,0.2240941524505615,1.0231319665908811,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779546022415161,2.7795398235321045,6.202395979926223e-06,2.1426000595092773,0.9099007844924928,0.9099007844924928,0.0,137.26449584960938,109.0,27939.267578125,-0.0,1877.22216796875,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180229067802429,1.0,0.0,0.0,3.699294805526733,3.699319362640381,9.131270530815528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.32275390625,0.0,1589.19970703125,1895.4371337890625,0.0,2637.2626953125,0.9163228869438172,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.862330436706543,0.3735379576683044,0.3386449813842773,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792009949684143,0.3965824842453003,0.3777855038642883,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674061894416809,0.380519151687622,0.2680786252021789,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.819744884967804,0.3181156516075134,0.3040314614772796,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.731152355670929,0.2233214974403381,1.0189361572265625,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275970101356506,1.0,1.0,0.0,1.0,-2.770373821258545,2.7703676223754883,6.161486908240477e-06,2.135509967803955,0.905715823173523,0.905715823173523,0.0,132.35768127441406,109.0,28618.68359375,-0.0,1839.7625732421875,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249831795692444,1.0,0.0,0.0,3.6939215660095215,3.693946123123169,9.104763307732356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49560546875,0.0,1584.4852294921875,1895.4371337890625,0.0,2701.79541015625,0.9152100682258606,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694885969161987,0.372044175863266,0.3371116816997528,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875141143798828,0.3960760831832886,0.3771177232265472,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750373125076294,0.3794587254524231,0.2671962976455688,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266258239746094,0.3175007402896881,0.3032636046409607,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.736794114112854,0.2225061357021331,1.014409422874451,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230035781860352,1.0,1.0,0.0,1.0,-2.760305643081665,2.7602996826171875,6.116742952144705e-06,2.127729892730713,0.9019948244094848,0.9019948244094848,0.0,127.32984161376952,97.0,28560.658203125,-0.0,1800.6002197265625,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826673150062561,1.0,0.0,0.0,3.684970378875733,3.68499493598938,9.060690899787004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.07373046875,0.0,1575.5257568359375,1895.4371337890625,0.0,2717.498046875,0.9133498072624208,1.0,0.0,3.0,1.0,0.0
12310020,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398742675781,0.8779441714286804,0.3705803155899048,0.3356585204601288,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.8971076607704163,0.3955799341201782,0.3764912188053131,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397827148437,0.8839601278305054,0.37841796875,0.2663553655147552,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34088134765625,0.8345192074775696,0.3168957531452179,0.3025264739990234,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439025878906,0.743401050567627,0.2217011898756027,1.0099670886993408,284.33935546875,284.95001220703125,294.2987976074219,287.7765197753906,294.30047607421875,297.145263671875,284.3289489746094,1.0,0.5182660818099976,1.0,1.0,0.0,1.0,-2.7505714893341064,2.75056529045105,6.073625627323054e-06,2.12020230293274,0.8964461088180542,0.8964461088180542,0.0,122.05230712890624,97.0,29303.078125,-0.0,1761.040771484375,1.0,281.30047607421875,283.226318359375,290.8343811035156,292.84942626953125,293.1499938964844,293.1499938964844,281.25,36600.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338953852653503,1.0,0.0,0.0,3.673054456710816,3.673078775405884,9.002186516227084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.15380859375,0.0,1563.4937744140625,1895.4371337890625,0.0,2784.736572265625,0.9107776880264282,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872032761573792,0.3690559566020965,0.3340911865234375,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076369404792786,0.3950236141681671,0.3757666647434234,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937044143676758,0.3773210644721985,0.2654395997524261,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431535363197327,0.3162414133548736,0.3017104864120483,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.750704288482666,0.2208602577447891,1.0052645206451416,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133674740791321,1.0,1.0,0.0,1.0,-2.740084886550904,2.740078926086426,6.027359631843865e-06,2.112098693847656,0.8913133144378662,0.8913133144378662,0.0,116.73312377929688,85.0,29226.802734375,-0.0,1720.4324951171875,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360565304756165,1.0,0.0,0.0,3.657328605651856,3.6573526859283447,8.925267707127205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86181640625,0.0,1547.1085205078125,1895.4371337890625,0.0,2804.894775390625,0.907413899898529,1.0,0.0,3.0,1.0,0.0
12310140,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3942565917969,0.8985782265663147,0.3681516051292419,0.3327584564685821,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3945617675781,0.921324908733368,0.3949103653430938,0.3752028048038482,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39434814453125,0.9055590629577636,0.3767291307449341,0.2646660804748535,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934631347656,0.8537278771400452,0.31595179438591,0.3010233640670776,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39093017578125,0.7597460746765137,0.2202889621257782,1.00098979473114,284.3946838378906,284.95001220703125,294.2176513671875,287.7491760253906,294.2193298339844,297.1329345703125,284.4029235839844,1.0,0.50841224193573,1.0,1.0,0.0,1.0,-2.7309069633483887,2.730901002883911,5.98685119257425e-06,2.104930639266968,0.8887028694152832,0.8887028694152832,0.0,111.09050750732422,85.0,28182.400390625,-0.0,1680.5413818359375,1.0,281.5013427734375,283.33306884765625,290.6794128417969,292.4964294433594,293.1499938964844,293.1499938964844,281.54998779296875,36771.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239144086837769,1.0,0.0,0.0,3.64224910736084,3.642273187637329,8.851820894051343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.9443359375,0.0,1530.3199462890625,1895.4371337890625,0.0,2691.87109375,0.9041092395782472,1.0,0.0,3.0,1.0,0.0
