time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145165085792542,0.3678399324417114,0.3320451080799103,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397282600402832,0.3952711522579193,0.3751210868358612,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226860404014589,0.3766643106937408,0.2642953395843506,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679977059364319,0.3160718381404876,0.3007367253303528,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720863819122314,0.2200472950935363,0.99814110994339,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731372833252,2.7257254123687744,5.964013780612731e-06,2.1008622646331787,0.8857384324073792,0.8857384324073792,0.0,104.87377166748048,73.0,27939.2734375,-0.0,1644.0587158203125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135217428207397,1.0,0.0,0.0,3.628671646118164,3.628695726394653,8.785948466538684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53759765625,0.0,1515.136474609375,1895.4371337890625,0.0,2595.662109375,0.9010359644889832,1.0,0.0,3.0,1.0,0.0
12310260,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.9356362223625184,0.3678413927555084,0.3316242396831512,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.9608911275863647,0.3959116637706756,0.3753075897693634,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57037353515625,0.9441946744918824,0.3769105076789856,0.2641451954841614,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8858437538146973,0.316450834274292,0.3006934821605682,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.7875791788101196,0.2200295329093933,0.9962782263755798,284.5707397460937,284.966064453125,294.1370544433594,287.7217712402344,294.1387023925781,297.13653564453125,284.5799560546875,1.0,0.4988934397697449,1.0,1.0,0.0,1.0,-2.722973823547364,2.7229678630828857,5.951869752607308e-06,2.0986979007720947,0.8842695951461792,0.8842695951461792,0.0,98.43109130859376,73.0,26932.416015625,-0.0,1610.1444091796875,1.0,281.7980651855469,283.5584411621094,290.5814208984375,292.283203125,293.1499938964844,293.1499938964844,281.8500061035156,36674.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968083024024963,1.0,0.0,0.0,3.616086006164551,3.616109848022461,8.725107250029396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.5234375,0.0,1500.764404296875,1895.4371337890625,0.0,2442.281005859375,0.8982117176055908,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609118700027466,0.3681231141090393,0.3315496146678924,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983637809753418,0.3968095481395721,0.3758038282394409,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688777327537536,0.3774485290050506,0.2642531096935272,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085587859153748,0.3170763552188873,0.3009319603443146,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071355223655701,0.2202301323413849,0.9955332279205322,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993389606476,1.0,1.0,0.0,1.0,-2.722997665405273,2.722991704940796,5.95194251218345e-06,2.098701477050781,0.8816722631454468,0.8816722631454468,0.0,91.75664520263672,91.0,26752.806640625,-0.0,1579.19580078125,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856459021568298,1.0,0.0,0.0,3.6044766902923584,3.6045002937316895,8.669174462738738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31005859375,0.0,1487.9093017578125,1895.4371337890625,0.0,2340.9765625,0.8955637216567993,1.0,0.0,3.0,1.0,0.0
12310380,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.969715178012848,0.3685292601585388,0.3317255973815918,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.991394340991974,0.3978366255760193,0.3765846490859985,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9774453043937684,0.378135472536087,0.2645840346813202,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.9183082580566406,0.3178386390209198,0.3014686405658722,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8143723011016846,0.2205598503351211,0.9962091445922852,284.76300048828125,285.0650634765625,294.05718994140625,287.69439697265625,294.058837890625,297.1483459472656,284.7728576660156,1.0,0.4939789474010467,1.0,1.0,0.0,1.0,-2.725994825363159,2.7259888648986816,5.96497739024926e-06,2.10097599029541,0.8805406093597412,0.8805406093597412,0.0,89.64495086669922,91.0,25903.4140625,-0.0,1573.6756591796875,1.0,282.09735107421875,283.800048828125,290.5512390136719,292.1712951660156,293.1499938964844,293.1499938964844,282.1499938964844,36585.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700849175453186,1.0,0.0,0.0,3.593414306640625,3.593437910079956,8.616042919129541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.04296875,0.0,1475.4359130859375,1895.4371337890625,0.0,2201.59228515625,0.8930936455726624,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692853689193726,0.369083970785141,0.3322132229804992,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914036393165588,0.3990081250667572,0.3776641488075256,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772454500198364,0.3789854049682617,0.2651552855968475,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.918273627758026,0.3187432885169983,0.3022924065589905,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141331076622009,0.2210173606872558,0.9981139302253724,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952869713306427,1.0,1.0,0.0,1.0,-2.731840133666992,2.731834173202514,5.990634235786274e-06,2.105503797531128,0.8786337971687317,0.8786337971687317,0.0,90.08700561523438,109.0,25768.30078125,-0.0,1584.105712890625,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612701058387756,1.0,0.0,0.0,3.583935022354126,3.583958387374878,8.570645491090545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88720703125,0.0,1464.881103515625,1895.4371337890625,0.0,2123.722412109375,0.8909105062484741,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616647958755492,0.3696615397930145,0.3327470123767853,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855023622512816,0.4002192914485931,0.3788284957408905,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.970288097858429,0.3798788785934448,0.2657906115055084,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106457233428956,0.3196945190429687,0.3032183349132538,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081365823745728,0.2215233445167541,1.0005621910095217,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979744553565979,1.0,1.0,0.0,1.0,-2.738697052001953,2.7386908531188965,6.020846285537118e-06,2.1108365058898926,0.8781774044036865,0.8781774044036865,0.0,92.43934631347656,109.0,24951.09765625,-0.0,1604.95458984375,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482100129127502,1.0,0.0,0.0,3.575286626815796,3.575309991836548,8.529332262696698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.2021484375,0.0,1455.01220703125,1895.4371337890625,0.0,2009.985595703125,0.8889669179916382,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493733644485474,0.3703389763832092,0.3334830701351166,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754770398139954,0.4015257060527801,0.3801817595958709,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588039517402648,0.3808768391609192,0.266576200723648,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8995811939239502,0.3207347989082336,0.3043189346790313,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985510230064392,0.2221083492040634,1.0037368535995483,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017766356468201,1.0,1.0,0.0,1.0,-2.747287511825561,2.747281551361084,6.058799954189453e-06,2.1175153255462646,0.8769551515579224,0.8769551515579224,0.0,96.16065216064452,127.0,24835.71875,-0.0,1634.841552734375,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416614294052124,1.0,0.0,0.0,3.5684261322021484,3.5684494972229004,8.496630243826075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.828125,0.0,1447.261474609375,1895.4371337890625,0.0,1953.7559814453125,0.8873580098152161,1.0,0.0,3.0,1.0,0.0
12310620,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.9331783056259156,0.3710598051548004,0.3342218101024627,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.961540460586548,0.40287646651268,0.3815678060054779,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.9433358907699584,0.3819223344326019,0.2673836648464203,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8861916065216064,0.3218167126178741,0.3054640293121338,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.7865793108940125,0.2227304577827453,1.0071827173233032,285.1778259277344,285.2593688964844,293.9004821777344,287.6397399902344,293.9020690917969,297.1794738769531,285.18914794921875,1.0,0.5064094066619873,1.0,1.0,0.0,1.0,-2.756326913833618,2.756320714950561,6.098880930949235e-06,2.1245503425598145,0.8775103688240051,0.8775103688240051,0.0,101.11143493652344,127.0,24195.265625,-0.0,1671.3475341796875,1.0,282.6963806152344,284.29742431640625,290.5371398925781,292.0447692871094,293.1499938964844,293.1499938964844,282.75,36301.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304635047912598,1.0,0.0,0.0,3.5628583431243896,3.5628814697265625,8.470136094729241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.02001953125,0.0,1440.5628662109375,1895.4371337890625,0.0,1858.95361328125,0.8860902786254883,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163528084754944,0.3719271719455719,0.3351874947547912,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458125233650208,0.404351532459259,0.3831484615802765,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266676902770996,0.3831047117710113,0.2683475911617279,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872596800327301,0.3230074048042297,0.3067781627178192,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744171619415283,0.2234423905611038,1.0112786293029783,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394328117371,1.0,1.0,0.0,1.0,-2.767045259475708,2.767039060592652,6.146557097963523e-06,2.1328823566436768,0.8772615194320679,0.8772615194320679,0.0,106.84625244140624,145.0,24136.73046875,-0.0,1714.2943115234375,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72585129737854,1.0,0.0,0.0,3.559664249420166,3.559687376022339,8.454956059722463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32275390625,0.0,1436.581298828125,1895.4371337890625,0.0,1820.4306640625,0.8852752447128296,1.0,0.0,3.0,1.0,0.0
12310740,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.9002873301506042,0.3728221654891968,0.3361444473266601,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.9287108778953552,0.4058534502983093,0.384743720293045,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.9097835421562196,0.3843154609203338,0.269320011138916,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.8589601516723633,0.324223905801773,0.3081164956092834,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.7622156739234924,0.2241789549589157,1.015546202659607,285.406982421875,285.35418701171875,293.82403564453125,287.612548828125,293.8255615234375,297.1960754394531,285.4183349609375,1.0,0.5175681710243225,1.0,1.0,0.0,1.0,-2.778016805648804,2.778010606765747,6.195579317136435e-06,2.1414241790771484,0.878754198551178,0.878754198551178,0.0,113.3840103149414,145.0,23526.013671875,-0.0,1761.7489013671875,1.0,282.9961853027344,284.5544128417969,290.5276794433594,291.9949035644531,293.1499938964844,293.1499938964844,283.04998779296875,36102.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163419723510742,1.0,0.0,0.0,3.557929515838623,3.557952642440796,8.446717174592777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.49169921875,0.0,1433.876953125,1895.4371337890625,0.0,1742.0299072265625,0.8848479986190796,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860743045806885,0.3738389909267425,0.3373000621795654,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126473665237428,0.4074543416500091,0.3865019679069519,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953408002853394,0.3856360018253326,0.270424336194992,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.846519410610199,0.3255276679992676,0.3095946907997131,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510920166969299,0.224988654255867,1.0203427076339722,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238253474235535,1.0,1.0,0.0,1.0,-2.7903854846954346,2.790379285812378,6.251059403439285e-06,2.151045083999634,0.8794154524803162,0.8794154524803162,0.0,120.38756561279295,163.0,23480.19921875,-0.0,1813.9344482421875,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130676507949829,1.0,0.0,0.0,3.558634042739868,3.55865740776062,8.450063546661113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1433.98486328125,1895.4371337890625,0.0,1715.3671875,0.8828965425491333,1.0,0.0,3.0,1.0,0.0
12310860,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8722549080848694,0.374624639749527,0.3383529484272003,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53375244140625,0.8981571197509766,0.4088919460773468,0.3881971836090088,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.8814970254898071,0.3867751657962799,0.2714748382568359,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.8346520662307739,0.3267018795013428,0.3110319077968597,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.7405244708061218,0.2257102876901626,1.0250747203826904,285.5337829589844,285.4471130371094,293.74908447265625,287.58551025390625,293.7505798339844,297.2113342285156,285.537841796875,1.0,0.5303471088409424,1.0,1.0,0.0,1.0,-2.8023667335510254,2.8023605346679688,6.305128863459686e-06,2.1604065895080566,0.8801676630973816,0.8801676630973816,0.0,128.00209045410156,163.0,23260.001953125,-0.0,1868.875244140625,1.0,283.1309509277344,284.6905517578125,290.5596923828125,292.0590515136719,293.1499938964844,293.1499938964844,283.1499938964844,35702.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116885781288147,1.0,0.0,0.0,3.5461325645446777,3.5461554527282715,8.390797461288457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.4609375,0.0,1418.49267578125,1895.4371337890625,0.0,1704.1900634765625,0.8815397024154663,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591936230659485,0.3752375245094299,0.339282214641571,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847298622131348,0.4101973176002502,0.3898020684719085,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683500289916992,0.3877695500850677,0.272450178861618,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233972787857056,0.3277669847011566,0.3123996257781982,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858731269836,0.2263505607843399,1.029597520828247,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.8136661052703857,2.81365966796875,6.356345693347976e-06,2.169240474700928,0.8803694248199463,0.8803694248199463,0.0,136.11228942871094,181.0,23233.908203125,-0.0,1925.5596923828125,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136169075965881,1.0,0.0,0.0,3.541689395904541,3.5417122840881348,8.369784154638182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39697265625,0.0,1412.8948974609375,1895.4371337890625,0.0,1719.827392578125,0.8774267435073853,1.0,0.0,3.0,1.0,0.0
12310980,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633239746094,0.846921443939209,0.3755952715873718,0.3400186896324157,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.8719660639762878,0.4113005399703979,0.391254186630249,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.8559706211090088,0.3885434865951538,0.2733006775379181,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633239746094,0.8123923540115356,0.3286621868610382,0.3136434555053711,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.7210148572921753,0.2268593311309814,1.033697485923767,285.5633544921875,285.5379333496094,293.6758728027344,287.5586853027344,293.67730712890625,297.2196044921875,285.5636901855469,1.0,0.5437496900558472,1.0,1.0,0.0,1.0,-2.8237438201904297,2.823737382888794,6.402243343472946e-06,2.1771392822265625,0.8801681995391846,0.8801681995391846,0.0,144.67417907714844,181.0,23194.755859375,-0.0,1982.881591796875,1.0,283.1494445800781,284.72442626953125,290.5844116210937,292.1203918457031,293.1499938964844,293.1499938964844,283.1499938964844,35112.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173745632171631,1.0,0.0,0.0,3.5179946422576904,3.518017292022705,8.258166985797288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.93603515625,0.0,1384.805419921875,1895.4371337890625,0.0,1750.4744873046875,0.8742672204971313,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355244398117065,0.3757613897323608,0.3405724763870239,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600733280181885,0.4122397899627685,0.3925511538982391,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445000648498535,0.3891416490077972,0.2740261256694793,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012887239456177,0.3294155895709991,0.3147570490837097,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.711496114730835,0.2272512763738632,1.0373175144195557,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504542589187622,1.0,1.0,0.0,1.0,-2.8325319290161133,2.832525491714477,6.442417088692309e-06,2.184033870697021,0.8796212673187256,0.8796212673187256,0.0,153.58154296875,169.0,23163.62109375,-0.0,2040.15087890625,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212615609169006,1.0,0.0,0.0,3.5060789585113525,3.506101369857788,8.202318895200733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62451171875,0.0,1371.0880126953125,1895.4371337890625,0.0,1782.4136962890625,0.8684390783309937,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305778503417969,0.3758129179477691,0.3408166170120239,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.855219841003418,0.4130662977695465,0.3935371041297912,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.839707612991333,0.3896238803863525,0.2745163142681122,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965824007987976,0.3300690352916717,0.3155760467052459,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071921825408936,0.227556049823761,1.0396240949630735,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532864928245544,1.0,1.0,0.0,1.0,-2.83836317062378,2.838356733322144,6.469319032476051e-06,2.1886885166168213,0.8788453340530396,0.8788453340530396,0.0,157.86793518066406,169.0,23095.66796875,-0.0,2070.477294921875,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243936657905579,1.0,0.0,0.0,3.4761722087860107,3.476194143295288,8.062984875323309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.11376953125,0.0,1336.766357421875,1895.4371337890625,0.0,1808.32177734375,0.8638365268707275,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288418054580688,0.375813215970993,0.3408949971199035,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538504242897034,0.4138281941413879,0.3943412005901336,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382128477096558,0.3900448977947235,0.2748726606369018,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952390313148499,0.3306668698787689,0.3162226676940918,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058280110359192,0.2278132140636444,1.0411550998687744,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546325445175171,1.0,1.0,0.0,1.0,-2.8424718379974365,2.842465400695801,6.488279723271262e-06,2.191955327987671,0.8777473568916321,0.8777473568916321,0.0,159.49571228027344,157.0,23031.07421875,-0.0,2085.1689453125,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265086770057678,1.0,0.0,0.0,3.458950519561768,3.458972454071045,7.983291538948833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.74853515625,0.0,1317.6524658203125,1895.4371337890625,0.0,1825.9019775390625,0.8567783236503601,1.0,0.0,3.0,1.0,0.0
12311220,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.8291523456573486,0.3757930099964142,0.3408733010292053,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.8546857833862305,0.4145522713661194,0.3950264453887939,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.8388074636459351,0.3904342353343963,0.2751442790031433,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.7960478067398071,0.3312334418296814,0.3167580664157867,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57354736328125,0.7063903212547302,0.2280449420213699,1.0421909093856812,285.5736083984375,285.7121887207031,293.53533935546875,287.5058288574219,293.53668212890625,297.2201843261719,285.57379150390625,1.0,0.5547791719436646,1.0,1.0,0.0,1.0,-2.8454864025115967,2.845479726791382,6.502231371996459e-06,2.19436264038086,0.8764392733573914,0.8764392733573914,0.0,159.34385681152344,157.0,22940.6015625,-0.0,2089.44140625,1.0,283.1499938964844,284.7503356933594,290.52069091796875,292.06103515625,293.1499938964844,293.1499938964844,283.1499938964844,33576.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275161743164062,1.0,0.0,0.0,3.424372673034668,3.424394130706787,7.824477847861999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.99072265625,0.0,1279.3218994140625,1895.4371337890625,0.0,1834.2996826171875,0.8510940074920654,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310837745666504,0.3757650852203369,0.3407919704914093,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572735786437988,0.4152523577213287,0.3956320583820343,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410605192184448,0.3908065259456634,0.2753618657588959,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985594868659973,0.331782191991806,0.3172192275524139,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084770798683167,0.2282648682594299,1.0428979396820068,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540122985839844,1.0,1.0,0.0,1.0,-2.847783327102661,2.8477768898010254,6.512894742627395e-06,2.196207046508789,0.874832272529602,0.874832272529602,0.0,157.8101348876953,145.0,22861.953125,-0.0,2085.81591796875,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276259064674377,1.0,0.0,0.0,3.4030332565307617,3.4030544757843018,7.727263096057868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4462890625,0.0,1256.51220703125,1895.4371337890625,0.0,1835.2154541015625,0.8430874347686768,1.0,0.0,3.0,1.0,0.0
12311340,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.8343387842178345,0.3757388591766357,0.3406658768653869,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.8613146543502808,0.415938526391983,0.3961765170097351,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.8446839451789856,0.3911724090576172,0.2755391001701355,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.8024559617042542,0.3323225378990173,0.3176251649856567,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794372558594,0.7117357850074768,0.2284824848175048,1.0433727502822876,285.5795593261719,285.7951965332031,293.4684143066406,287.4799194335937,293.4696960449219,297.2185363769531,285.579833984375,1.0,0.5525484085083008,1.0,1.0,0.0,1.0,-2.849558591842652,2.849552154541016,6.521162504213862e-06,2.197641611099243,0.8730344772338867,0.8730344772338867,0.0,155.21983337402344,145.0,22761.322265625,-0.0,2076.182373046875,1.0,283.1499938964844,284.76580810546875,290.47760009765625,292.0060729980469,293.1499938964844,293.1499938964844,283.1499938964844,32706.548828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269761562347412,1.0,0.0,0.0,3.3647232055664062,3.364743947982788,7.554261287623376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.658203125,0.0,1215.6253662109375,1895.4371337890625,0.0,1829.7967529296875,0.8365419507026672,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387612700462341,0.3757162094116211,0.340515673160553,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666510581970215,0.4166145026683807,0.3966808021068573,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495305776596069,0.3915358781814575,0.2756921648979187,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075287938117981,0.33285853266716,0.3179957568645477,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158935070037842,0.2287030816078186,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505547523498535,1.0,1.0,0.0,1.0,-2.851015567779541,2.8510091304779053,6.52796870781458e-06,2.198826551437378,0.8709564805030823,0.8709564805030823,0.0,151.81651306152344,133.0,22675.98828125,-0.0,2062.05615234375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258545160293579,1.0,0.0,0.0,3.340003490447998,3.340023994445801,7.443670710927108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.71728515625,0.0,1190.25,1895.4371337890625,0.0,1820.4571533203125,0.8277606964111328,1.0,0.0,3.0,1.0,0.0
12311460,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.8442529439926147,0.375700980424881,0.3403442502021789,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.8731729984283447,0.4172842800617218,0.397150844335556,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.8555070161819458,0.3919014036655426,0.2758252918720245,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877990722656,0.8134429454803467,0.3333939015865326,0.3183379769325256,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58770751953125,0.720789909362793,0.2289304882287979,1.043942093849182,285.5878601074219,285.8750915527344,293.4039611816406,287.45440673828125,293.4052124023437,297.21697998046875,285.5882263183594,1.0,0.5481560230255127,1.0,1.0,0.0,1.0,-2.852229356765747,2.852222681045532,6.533655323437415e-06,2.199820280075073,0.8687098026275635,0.8687098026275635,0.0,147.7986602783203,133.0,22570.24609375,-0.0,2044.524169921875,1.0,283.1499938964844,284.7841491699219,290.44189453125,291.95654296875,293.1499938964844,293.1499938964844,283.1499938964844,31801.3203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243719696998596,1.0,0.0,0.0,3.2985644340515137,3.298584461212158,7.26011080587341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.71533203125,0.0,1147.8094482421875,1895.4371337890625,0.0,1808.1422119140625,0.8204957246780396,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508127331733704,0.3756918311119079,0.3401649594306946,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808513283729553,0.4179479777812958,0.397599458694458,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626072406768799,0.3922691643238067,0.2759485840797424,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201042413711548,0.3339291512966156,0.3186636865139007,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263927459716797,0.2291663438081741,1.044131875038147,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454493761062622,1.0,1.0,0.0,1.0,-2.853321075439453,2.8533143997192383,6.53878259981866e-06,2.200718402862549,0.8662031888961792,0.8662031888961792,0.0,143.3083953857422,121.0,22481.85546875,-0.0,2024.4779052734373,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450013160706,1.0,0.0,0.0,3.270959615707397,3.270979166030884,7.13910310423671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1120.6768798828125,1895.4371337890625,0.0,1794.6656494140625,0.8110560178756714,1.0,0.0,3.0,1.0,0.0
12311580,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.858457624912262,0.3756906390190124,0.3399752378463745,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8896599411964417,0.4186074733734131,0.3980266749858856,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.870835542678833,0.3926409482955932,0.2760615944862366,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.8275488018989563,0.334465891122818,0.3189739882946014,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.7327327728271484,0.229412093758583,1.0442897081375122,285.59893798828125,285.95166015625,293.3422241210937,287.4293518066406,293.3434143066406,297.2156677246094,285.59942626953125,1.0,0.5425057411193848,1.0,1.0,0.0,1.0,-2.8543050289154053,2.854298591613769,6.543414201587439e-06,2.201531887054444,0.863551676273346,0.863551676273346,0.0,138.4647979736328,121.0,22373.48828125,-0.0,2002.5201416015625,1.0,283.1499938964844,284.8056945800781,290.4127502441406,291.9137268066406,293.1499938964844,293.1499938964844,283.1499938964844,30871.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209964990615845,1.0,0.0,0.0,3.2268128395080566,3.2268319129943848,6.947696533643466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.2568359375,0.0,1077.4266357421875,1895.4371337890625,0.0,1780.2281494140625,0.8031696081161499,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672779202461243,0.3756962716579437,0.3397854268550873,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996305465698242,0.4192617833614349,0.3984415829181671,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802592158317566,0.3930155336856842,0.2761713862419128,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359270691871643,0.335003525018692,0.3192769885063171,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399343848228455,0.2296679019927978,1.044448971748352,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.8552634716033936,2.8552567958831787,6.547928933287039e-06,2.2023251056671143,0.8606616854667664,0.8606616854667664,0.0,133.34783935546875,109.0,22283.853515625,-0.0,1979.1741943359373,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192637324333191,1.0,0.0,0.0,3.196683883666992,3.1967029571533203,6.81856079154386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69189453125,0.0,1049.156005859375,1895.4371337890625,0.0,1765.9676513671875,0.7931555509567261,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773548603057861,0.3757109344005584,0.3395916819572449,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111583828926086,0.4199122190475464,0.3988414108753204,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909298777580261,0.3933941721916199,0.2762753367424011,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454195261001587,0.3355429768562317,0.3195709586143493,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481456398963928,0.2299343645572662,1.0446091890335083,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361170768737793,1.0,1.0,0.0,1.0,-2.856182098388672,2.856175422668457,6.552261311298935e-06,2.203087091445923,0.8576522469520569,0.8576522469520569,0.0,128.0288543701172,109.0,22174.0703125,-0.0,1954.7637939453125,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175016403198242,1.0,0.0,0.0,3.150153160095215,3.1501717567443848,6.621504553550039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69775390625,0.0,1005.6846923828124,1895.4371337890625,0.0,1751.5146484375,0.7847223281860352,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888306617736816,0.3757315576076507,0.3394022285938263,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251086711883544,0.420557290315628,0.3992334008216858,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029536247253418,0.3937752544879913,0.2763791680335998,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.856281578540802,0.3360832631587982,0.3198621869087219,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575807571411133,0.2302111685276031,1.0447943210601809,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327450633049011,1.0,1.0,0.0,1.0,-2.857122898101806,2.857116222381592,6.556697826454183e-06,2.203866481781006,0.8544250726699829,0.8544250726699829,0.0,122.5505142211914,97.0,22084.166015625,-0.0,1929.5970458984373,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158026695251465,1.0,0.0,0.0,3.1178090572357178,3.117827177047729,6.486230290647654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.419921875,0.0,976.7993774414062,1895.4371337890625,0.0,1737.626220703125,0.774205207824707,1.0,0.0,3.0,1.0,0.0
12311820,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.9018142819404602,0.3757601082324981,0.3392110764980316,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.9409161806106568,0.4211988449096679,0.3996139466762543,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.9173967242240906,0.3941604793071747,0.2764796912670135,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8687545657157898,0.3366255462169647,0.3201479613780975,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.7684428095817566,0.2304987013339996,1.044997215270996,285.63055419921875,286.0938720703125,293.2275390625,287.3808288574219,293.2286071777344,297.2135314941406,285.6313171386719,1.0,0.5292888879776001,1.0,1.0,0.0,1.0,-2.8580586910247803,2.858052015304565,6.561111604241887e-06,2.204641580581665,0.8511074781417847,0.8511074781417847,0.0,116.95779418945312,97.0,21973.50390625,-0.0,1903.847900390625,1.0,283.1499938964844,284.85906982421875,290.3636474609375,291.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,28960.7578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140844464302063,1.0,0.0,0.0,3.0691633224487305,3.069180965423584,6.285405333983363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.552734375,0.0,933.591552734375,1895.4371337890625,0.0,1723.6278076171875,0.7652865648269653,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174871444702148,0.3757941424846649,0.3390261530876159,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579205513000488,0.4218354523181915,0.3999896943569183,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934655785560608,0.3945482969284057,0.2765821814537048,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831402063369751,0.3371689319610595,0.3204338252544403,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914350509644,0.2307965904474258,1.04523766040802,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257681608200073,1.0,1.0,0.0,1.0,-2.859043836593628,2.859037160873413,6.5657559389364906e-06,2.2054555416107178,0.8475982546806335,0.8475982546806335,0.0,111.27155303955078,85.0,21883.73046875,-0.0,1877.7044677734373,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124234437942505,1.0,0.0,0.0,3.03482437133789,3.034841775894165,6.145546080915665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41064453125,0.0,904.4854125976562,1895.4371337890625,0.0,1710.141845703125,0.7543164491653442,1.0,0.0,3.0,1.0,0.0
12311940,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.9364639520645142,0.3758358061313629,0.338840514421463,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.9753578901290894,0.4224686026573181,0.4003556966781616,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.9537234902381896,0.3949402570724487,0.2766824960708618,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.8996994495391846,0.3377144038677215,0.3207159638404846,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.7954528331756592,0.2311051785945892,1.0455042123794556,285.65155029296875,286.1590270996094,293.17498779296875,287.35748291015625,293.1759948730469,297.212890625,285.6524658203125,1.0,0.5221952199935913,1.0,1.0,0.0,1.0,-2.860040664672852,2.8600339889526367,6.5704543885658495e-06,2.2062783241271973,0.8440254330635071,0.8440254330635071,0.0,105.51966857910156,85.0,21772.529296875,-0.0,1851.2410888671875,1.0,283.1499938964844,284.8912353515625,290.340576171875,291.8032531738281,293.1499938964844,293.1499938964844,283.1499938964844,27983.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107295989990234,1.0,0.0,0.0,2.9843318462371826,2.98434853553772,5.942750931353658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.595703125,0.0,861.9769287109375,1895.4371337890625,0.0,1696.4359130859375,0.7449724078178406,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575324654579164,0.3758832812309265,0.3386628329753876,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925017952919006,0.4230973124504089,0.4007188677787781,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735884070396424,0.3953352868556976,0.276786208152771,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920063316822052,0.3382613658905029,0.3210000991821289,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513392448425,0.2314242422580719,1.0458157062530518,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829401016235,1.0,1.0,0.0,1.0,-2.8611040115356445,2.861097574234009,6.575462975888513e-06,2.2071533203125,0.840286135673523,0.840286135673523,0.0,99.71094512939452,103.0,21683.2265625,-0.0,1824.5869140625,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090780735015869,1.0,0.0,0.0,2.948275566101074,2.948292016983032,5.800019948765112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.05810546875,1895.4371337890625,0.0,1683.1187744140625,0.7336121797561646,1.0,0.0,3.0,1.0,0.0
