time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312060,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.9575840830802916,0.3747331798076629,0.3381179273128509,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.99292653799057,0.4224890470504761,0.4006780683994293,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.9739212989807128,0.3945111930370331,0.2765986323356628,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.920556902885437,0.337560623884201,0.3208793997764587,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.8120030760765076,0.2304658740758896,1.0441792011260986,285.6752014160156,286.2200012207031,293.1258239746094,287.3348388671875,293.12677001953125,297.2002868652344,285.6759338378906,1.0,0.5185055136680603,1.0,1.0,0.0,1.0,-2.8580777645111084,2.8580713272094727,6.562052476510871e-06,2.205040216445923,0.8364965915679932,0.8364965915679932,0.0,99.44678497314452,103.0,21550.837890625,-0.0,1818.5238037109373,1.0,283.1499938964844,284.9261474609375,290.31787109375,291.767822265625,293.1499938964844,293.1499938964844,283.1499938964844,26992.5703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073694467544556,1.0,0.0,0.0,2.896185874938965,2.896201610565185,5.596882033387374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.09326171875,0.0,791.618896484375,1895.4371337890625,0.0,1669.389892578125,0.7238984704017639,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464145302772522,0.3739147484302521,0.3373885750770569,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.984719455242157,0.4221546351909637,0.4003903269767761,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639919400215148,0.3939894437789917,0.2762463390827179,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097177982330322,0.3371221423149109,0.3204967081546783,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849099159241,0.2297318130731582,1.0411057472229004,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195508599281311,1.0,1.0,0.0,1.0,-2.8522746562957764,2.8522682189941406,6.535401098517468e-06,2.2005491256713867,0.8325009942054749,0.8325009942054749,0.0,102.04047393798828,121.0,21420.8984375,-0.0,1822.0286865234373,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866122245789,1.0,0.0,0.0,2.858561754226685,2.858577251434326,5.452409936879121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0400390625,0.0,763.177734375,1895.4371337890625,0.0,1655.1175537109375,0.7121850252151489,1.0,0.0,3.0,1.0,0.0
12312180,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.9316511154174804,0.3733225464820862,0.3369104564189911,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.9730185866355896,0.4220224022865295,0.4003302752971649,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.9503283500671388,0.3936876356601715,0.2760781645774841,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.8969951868057251,0.3368875384330749,0.320339024066925,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7916902899742126,0.2291939258575439,1.039011836051941,285.6962890625,286.2773132324219,293.07958984375,287.3131408691406,293.0804748535156,297.183837890625,285.69732666015625,1.0,0.521691083908081,1.0,1.0,0.0,1.0,-2.848714828491211,2.848708391189575,6.519041562569328e-06,2.197777271270752,0.8284825086593628,0.8284825086593628,0.0,105.89078521728516,121.0,21279.580078125,-0.0,1835.1463623046875,1.0,283.1499938964844,284.96026611328125,290.29376220703125,291.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,25996.08203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035654187202454,1.0,0.0,0.0,2.804939985275269,2.804955005645752,5.249772243587358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.48291015625,0.0,723.0259399414062,1895.4371337890625,0.0,1639.0037841796875,0.7021216750144958,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9152989387512208,0.3728620409965515,0.3366286754608154,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586095809936525,0.4220193028450012,0.4004638791084289,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342836737632751,0.3935236632823944,0.2760623693466186,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833457827568054,0.3367893397808075,0.3203789889812469,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793332934379578,0.2288001626729965,1.0378552675247192,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172260284424,2.847165822982788,6.5119807004521135e-06,2.196585893630981,0.8243396282196045,0.8243396282196045,0.0,110.7400894165039,139.0,21173.455078125,-0.0,1856.2642822265625,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492154121399,1.0,0.0,0.0,2.765942096710205,2.7659568786621094,5.104809588374337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.509765625,0.0,695.3076171875,1895.4371337890625,0.0,1622.208740234375,0.6900970935821533,1.0,0.0,3.0,1.0,0.0
12312300,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996036648750305,0.3724803924560547,0.3364648520946502,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422640204429626,0.4220984578132629,0.4007235169410705,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173162579536438,0.3934460580348968,0.2761438488960266,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694107532501221,0.3367818892002105,0.3205534517765045,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668200135231018,0.2285105437040329,1.0373907089233398,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284455418586731,1.0,1.0,0.0,1.0,-2.847034454345703,2.8470277786254883,6.511384526675101e-06,2.196495294570923,0.8202170729637146,0.8202170729637146,0.0,116.4351577758789,139.0,21050.47265625,-0.0,1883.6966552734373,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.689453125,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992295384407043,1.0,0.0,0.0,2.7111291885375977,2.7111432552337646,4.904488832835341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1953125,0.0,656.7597045898438,1895.4371337890625,0.0,1604.677978515625,0.6797524690628052,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847957849502563,0.372144341468811,0.3363853693008423,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.925193965435028,0.4222278594970703,0.4010746777057647,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015063047409058,0.3934207260608673,0.2762952744960785,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559033870697021,0.3368338048458099,0.3208271861076355,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547703385353088,0.2282961308956146,1.0374599695205688,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327240824699402,1.0,1.0,0.0,1.0,-2.84795355796814,2.847946882247925,6.515653240057873e-06,2.197233200073242,0.8159955739974976,0.8159955739974976,0.0,122.82796478271484,157.0,20957.796875,-0.0,1916.2073974609373,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69706791639328,1.0,0.0,0.0,2.6711134910583496,2.671127319335937,4.760779290791106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.3896484375,0.0,630.0887451171875,1895.4371337890625,0.0,1587.690673828125,0.667492687702179,1.0,0.0,3.0,1.0,0.0
12312420,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8706238269805908,0.3718384504318237,0.3363552391529083,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.9089275598526,0.4223892986774444,0.4014820158481598,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.8871345520019531,0.3934290409088135,0.2764891982078552,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.8432047963142395,0.3369258940219879,0.3211659789085388,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7435024380683899,0.2281363159418106,1.037909984588623,285.76171875,286.3818054199219,292.99530029296875,287.2725524902344,292.99609375,297.169921875,285.7633361816406,1.0,0.5374228954315186,1.0,1.0,0.0,1.0,-2.8495867252349854,2.8495802879333496,6.523210231534904e-06,2.198529958724976,0.8118258714675903,0.8118258714675903,0.0,129.79441833496094,157.0,20842.33203125,-0.0,1952.68017578125,1.0,283.1499938964844,285.05029296875,290.2509765625,291.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,23956.46875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949089169502258,1.0,0.0,0.0,2.61542010307312,2.61543345451355,4.564322182432079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.87353515625,0.0,593.4107666015625,1895.4371337890625,0.0,1570.80908203125,0.6569336652755737,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574312329292297,0.3715505003929138,0.3363677859306335,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948015570640564,0.4225691854953766,0.4019341468811035,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955357551575,0.3934574127197265,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314364552497864,0.3370447754859924,0.3215566277503967,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988049507141,0.228016659617424,1.038664937019348,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424468517303467,1.0,1.0,0.0,1.0,-2.8517956733703613,2.8517892360687256,6.533422947541112e-06,2.200277328491211,0.80758136510849,0.80758136510849,0.0,137.2228240966797,175.0,20755.427734375,-0.0,1992.3795166015625,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928693056106567,1.0,0.0,0.0,2.5746548175811768,2.574667930603028,4.423147288434848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.732421875,0.0,568.00244140625,1895.4371337890625,0.0,1554.939697265625,0.6444947123527527,1.0,0.0,3.0,1.0,0.0
12312540,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.8453144431114197,0.37127685546875,0.3364030420780182,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.8817309737205505,0.4227607846260071,0.4024105668067932,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033447265625,0.8610621094703674,0.393499881029129,0.2769650220870971,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031921386719,0.8204270005226135,0.33718341588974,0.3219802379608154,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.7233779430389404,0.2279272228479385,1.0396342277526855,285.80340576171875,286.4292297363281,292.9570617675781,287.25372314453125,292.9577941894531,297.16656494140625,285.8052673339844,1.0,0.5477132201194763,1.0,1.0,0.0,1.0,-2.854381561279297,2.854375123977661,6.545380074385321e-06,2.2023191452026367,0.8034178018569946,0.8034178018569946,0.0,145.03131103515625,175.0,20642.0234375,-0.0,2034.610595703125,1.0,283.1499938964844,285.10400390625,290.2333374023437,291.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,22912.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690852701663971,1.0,0.0,0.0,2.518395185470581,2.5184075832366943,4.231955301747803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.55908203125,0.0,533.4052734375,1895.4371337890625,0.0,1539.32568359375,0.6337872743606567,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.8342528939247131,0.371012806892395,0.336464911699295,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.869653582572937,0.4229585528373718,0.4029107689857483,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496185541152954,0.3935513496398926,0.2772321105003357,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098439574241638,0.3373335897922516,0.322433203458786,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136957168579,0.227861076593399,1.0407873392105105,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531604886054993,1.0,1.0,0.0,1.0,-2.857308149337769,2.8573014736175537,6.558918812515913e-06,2.2046267986297607,0.7992014288902283,0.7992014288902283,0.0,153.13632202148438,163.0,20557.16796875,-0.0,2078.9287109375,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889464259147644,1.0,0.0,0.0,2.477202653884888,2.4772145748138428,4.094646328667295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71728515625,0.0,509.4630126953125,1895.4371337890625,0.0,1524.6358642578125,0.6212389469146729,1.0,0.0,3.0,1.0,0.0
12312660,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.8297612071037292,0.3707653284072876,0.33636075258255,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494873046875,0.8649476170539856,0.423163503408432,0.4032321572303772,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.8451312184333801,0.3936148881912231,0.277369350194931,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.8054625391960144,0.3374938666820526,0.3227119743824005,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.710027277469635,0.2278167009353637,1.041171669960022,285.8494873046875,286.4735717773437,292.9213256835937,287.23590087890625,292.9219970703125,297.164306640625,285.8514099121094,1.0,0.5549302101135254,1.0,1.0,0.0,1.0,-2.8585360050201416,2.8585293292999268,6.56479141980526e-06,2.205679655075073,0.7950851917266846,0.7950851917266846,0.0,156.62603759765625,163.0,20433.859375,-0.0,2097.98095703125,1.0,283.1499938964844,285.1620788574219,290.216552734375,291.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,21854.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687027096748352,1.0,0.0,0.0,2.4206573963165283,2.420668840408325,3.909848942384997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.2705078125,0.0,477.0826721191406,1895.4371337890625,0.0,1509.9156494140625,0.6104430556297302,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353779792786,0.3705516159534454,0.3361901044845581,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638955950737,0.4233879745006561,0.4034703373908996,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440666198730469,0.3937050104141235,0.2774496972560882,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044607043266296,0.3376767635345459,0.322909414768219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089966535568237,0.2278081625699997,1.0412203073501587,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553853511810303,1.0,1.0,0.0,1.0,-2.859010696411133,2.859004020690918,6.567098353116307e-06,2.2061028480529785,0.7909156680107117,0.7909156680107117,0.0,157.52330017089844,151.0,20334.21875,-0.0,2103.148193359375,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851425170898438,1.0,0.0,0.0,2.3792760372161865,2.3792872428894043,3.777313111186231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.81005859375,0.0,454.7202453613281,1895.4371337890625,0.0,1495.531494140625,0.5978374481201172,1.0,0.0,3.0,1.0,0.0
12312780,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.8293716311454773,0.3703751862049103,0.3359826207160949,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.865139901638031,0.4236352443695068,0.4036577045917511,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8451511859893799,0.3938251733779907,0.2774972319602966,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.8056524991989136,0.3378848731517792,0.3230596482753753,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7099184989929199,0.2278380244970321,1.0411100387573242,285.8973388671875,286.5149841308594,292.887939453125,287.21905517578125,292.8885803222656,297.1633605957031,285.8994140625,1.0,0.5547855496406555,1.0,1.0,0.0,1.0,-2.859092235565185,2.8590855598449707,6.5675817495503e-06,2.206214666366577,0.7868683338165283,0.7868683338165283,0.0,156.73171997070312,151.0,20200.044921875,-0.0,2099.425048828125,1.0,283.1499938964844,285.2225341796875,290.1993103027344,291.5649108886719,293.1499938964844,293.1499938964844,283.1499938964844,20785.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831400394439697,1.0,0.0,0.0,2.3226418495178223,2.322652578353882,3.599629678774363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.665283203125,0.0,424.6098937988281,1895.4371337890625,0.0,1480.3226318359375,0.5869957804679871,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318498134613037,0.3702337145805359,0.3357652723789215,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682201504707336,0.4239047765731811,0.4038203656673431,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479561805725098,0.3939746022224426,0.2775317728519439,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085458278656006,0.338117778301239,0.3231865763664245,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501300811768,0.2279062569141388,1.0409437417984009,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.859020948410034,2.8590145111083984,6.567353921127506e-06,2.206204414367676,0.7827916145324707,0.7827916145324707,0.0,154.6480255126953,139.0,20095.37109375,-0.0,2089.146728515625,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811020374298096,1.0,0.0,0.0,2.2812860012054443,2.281296491622925,3.472584921837552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.945068359375,0.0,403.8841247558594,1895.4371337890625,0.0,1464.9251708984375,0.5773776769638062,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356505632400513,0.3701018393039703,0.3355295062065124,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727988004684448,0.4241771399974823,0.4039551913738251,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521700501441956,0.3941320478916168,0.2775498926639557,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.8127024173736572,0.3383590281009674,0.3232899308204651,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159045338630676,0.2280003577470779,1.0407381057739258,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.551409125328064,1.0,1.0,0.0,1.0,-2.8587987422943115,2.858792304992676,6.566431238752557e-06,2.2060770988464355,0.7786954641342163,0.7786954641342163,0.0,151.60479736328125,139.0,19997.662109375,-0.0,2073.93994140625,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679105281829834,1.0,0.0,0.0,2.244895696640014,2.244905948638916,3.362681013641122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.662353515625,0.0,386.4005432128906,1895.4371337890625,0.0,1449.9195556640625,0.5689812302589417,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.840602695941925,0.3699718415737152,0.335272341966629,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786836862564087,0.4244453907012939,0.4040614664554596,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8576256036758423,0.3942901492118835,0.2775503396987915,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178628087043762,0.3386021256446838,0.323370099067688,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203425168991089,0.2281139492988586,1.0405009984970093,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489673614501953,1.0,1.0,0.0,1.0,-2.8584296703338623,2.8584232330322266,6.564830528077437e-06,2.2058351039886475,0.7745779156684875,0.7745779156684875,0.0,147.84349060058594,127.0,19905.640625,-0.0,2054.991455078125,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771777272224426,1.0,0.0,0.0,2.2123565673828125,2.2123665809631348,3.26590594568188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.75634765625,0.0,371.36810302734375,1895.4371337890625,0.0,1435.5101318359375,0.5615355372428894,1.0,0.0,3.0,1.0,0.0
12313020,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8466320633888245,0.369840145111084,0.3349952399730682,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.8857644200325012,0.4247057735919952,0.4041410684585571,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8642418384552002,0.3944451212882995,0.2775343656539917,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.8239075541496277,0.3388431072235107,0.3234290778636932,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.7255492210388184,0.2282424122095108,1.0402411222457886,285.9713439941406,286.58941650390625,292.827880859375,287.1883544921875,292.8284606933594,297.1643371582031,285.9725952148437,1.0,0.5461780428886414,1.0,1.0,0.0,1.0,-2.8579320907592773,2.8579254150390625,6.562636372109409e-06,2.2054922580718994,0.7704373002052307,0.7704373002052307,0.0,143.54647827148438,127.0,19818.189453125,-0.0,2033.225341796875,1.0,283.1499938964844,285.3157653808594,290.1695861816406,291.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,19645.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753365397453308,1.0,0.0,0.0,2.182777643203736,2.1827874183654785,3.179160046329344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.150634765625,0.0,358.1943664550781,1895.4371337890625,0.0,1421.8165283203125,0.5548244714736938,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537275195121765,0.3697056472301483,0.3347013890743255,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.893976092338562,0.4249566495418548,0.4041970670223236,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719881772994995,0.3945957124233246,0.2775043547153473,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308240175247192,0.3390799462795257,0.3234696984291076,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315074801445007,0.228382408618927,1.0399668216705322,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431259274482727,1.0,1.0,0.0,1.0,-2.8573293685913086,2.857322931289673,6.559957910212688e-06,2.2050671577453613,0.7662742733955383,0.7662742733955383,0.0,138.855224609375,115.0,19734.33984375,-0.0,2009.37353515625,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735839247703552,1.0,0.0,0.0,2.1554293632507324,2.1554388999938965,3.099994785316085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.771240234375,0.0,346.4223327636719,1895.4371337890625,0.0,1408.846435546875,0.5486708879470825,1.0,0.0,3.0,1.0,0.0
12313140,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.8619679808616638,0.369568407535553,0.3343935012817383,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.9033350348472596,0.4251976013183594,0.4042316675186157,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8809155225753784,0.3947421014308929,0.2774623036384582,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.838721513748169,0.339311808347702,0.3234938085079193,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7383124232292175,0.2285323143005371,1.039683818817139,285.9992370605469,286.6226806640625,292.8010559082031,287.17449951171875,292.80157470703125,297.1651306152344,286.0003662109375,1.0,0.5398604273796082,1.0,1.0,0.0,1.0,-2.8566393852233887,2.856632947921753,6.556876087415731e-06,2.204573392868042,0.762089192867279,0.762089192867279,0.0,133.85247802734375,115.0,19653.55078125,-0.0,1983.8719482421875,1.0,283.1499938964844,285.3515625,290.15740966796875,291.4894714355469,293.1499938964844,293.1499938964844,283.1499938964844,19391.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719171404838562,1.0,0.0,0.0,2.129868030548096,2.12987756729126,3.026904664693575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.5751953125,0.0,335.7701721191406,1895.4371337890625,0.0,1396.5706787109375,0.5429674386978149,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714107871055603,0.3694294989109039,0.3340756297111511,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9144979119300842,0.4254295229911804,0.4042490124702453,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.891040563583374,0.394885241985321,0.2774115204811096,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477169275283813,0.3395387530326843,0.3235048055648803,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460705637931824,0.2286902517080307,1.0393993854522705,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364400148391724,1.0,1.0,0.0,1.0,-2.855888605117798,2.855882167816162,6.553513685503276e-06,2.2040317058563232,0.7578864693641663,0.7578864693641663,0.0,128.63226318359375,103.0,19575.046875,-0.0,1957.2249755859373,1.0,283.1499938964844,285.3681945800781,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703190207481384,1.0,0.0,0.0,2.105566501617432,2.1055757999420166,2.958226161808853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.507568359375,0.0,325.93878173828125,1895.4371337890625,0.0,1384.8548583984375,0.5375851392745972,1.0,0.0,3.0,1.0,0.0
12313260,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.8822047710418701,0.3692900538444519,0.3337499499320984,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.927780270576477,0.4256529808044433,0.4042508006095886,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.9024659395217896,0.3950243592262268,0.2773529589176178,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.8580307960510254,0.3397610783576965,0.3235041499137878,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242919921875,0.7549842596054077,0.228856012225151,1.0391182899475098,286.0246887207031,286.65350341796875,292.7762145996094,287.16168212890625,292.77667236328125,297.166015625,286.0257568359375,1.0,0.5328879356384277,1.0,1.0,0.0,1.0,-2.855090618133545,2.85508394241333,6.549933004862396e-06,2.203452587127685,0.7536676526069641,0.7536676526069641,0.0,123.23252868652344,103.0,19498.5546875,-0.0,1929.6417236328125,1.0,283.1499938964844,285.38427734375,290.1459655761719,291.4686279296875,293.1499938964844,293.1499938964844,283.1499938964844,19241.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687813401222229,1.0,0.0,0.0,2.082300901412964,2.0823099613189697,2.893212354138086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.5546875,0.0,316.7899169921875,1895.4371337890625,0.0,1373.63330078125,0.5324696898460388,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944525718688965,0.369151622056961,0.3334200978279114,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426634907722472,0.42586749792099,0.4042401313781738,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160929918289183,0.3951600790023803,0.2772883772850036,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698524832725525,0.3399799466133117,0.3234951198101043,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652316689491272,0.2290291637182235,1.0388474464416504,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292418599128723,1.0,1.0,0.0,1.0,-2.8542673587799072,2.8542606830596924,6.54623636364704e-06,2.202853202819824,0.7494391798973083,0.7494391798973083,0.0,117.71192932128906,91.0,19423.53515625,-0.0,1901.4453125,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19191.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672825217247009,1.0,0.0,0.0,2.059727430343628,2.059736490249634,2.830824143984501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.68701171875,0.0,308.13983154296875,1895.4371337890625,0.0,1362.7431640625,0.5275362730026245,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.908537983894348,0.3690156638622284,0.3330877423286438,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.9586333632469176,0.4260717630386352,0.4042159020900726,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.9324453473091124,0.3952932059764862,0.2772184908390045,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.8834584951400757,0.3401959836483001,0.3234787583351135,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04888916015625,0.7770715951919556,0.229210689663887,1.0385931730270386,286.0492858886719,286.6819763183594,292.75323486328125,287.1498413085937,292.7536926269531,297.1669921875,286.0503234863281,1.0,0.5255115032196045,1.0,1.0,0.0,1.0,-2.8534295558929443,2.853422880172729,6.542472419823753e-06,2.202242136001587,0.7452033758163452,0.7452033758163452,0.0,112.08504486083984,91.0,19349.896484375,-0.0,1872.7249755859373,1.0,283.1499938964844,285.4157409667969,290.1349792480469,291.4486389160156,293.1499938964844,293.1499938964844,283.1499938964844,19154.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658170223236084,1.0,0.0,0.0,2.037749528884888,2.0377583503723145,2.7707349659067404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.910400390625,0.0,299.9265441894531,1895.4371337890625,0.0,1352.1417236328125,0.522761344909668,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260940551757812,0.3688836991786957,0.3327556848526001,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750474691390992,0.4262695908546448,0.4041814804077148,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506459832191468,0.3954254984855652,0.277145504951477,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990749716758728,0.3404107093811035,0.3234578669071197,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907188534736633,0.2293997108936309,1.0383599996566772,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.521721601486206,1.0,1.0,0.0,1.0,-2.8525960445404053,2.8525893688201904,6.5387280301365536e-06,2.20163369178772,0.740967333316803,0.740967333316803,0.0,106.38866424560548,94.0,19277.265625,-0.0,1843.690185546875,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643677949905396,1.0,0.0,0.0,2.016153812408448,2.016162633895874,2.712318689646054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.208984375,0.0,292.0396728515625,1895.4371337890625,0.0,1341.70361328125,0.51809161901474,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379820227622986,0.3687542974948883,0.3325112462043762,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848703742027284,0.4264618754386902,0.4042298793792724,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620860815048218,0.39555624127388,0.2771373987197876,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098522067070008,0.3406235873699188,0.3235244154930115,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999460697174072,0.2295949906110763,1.038581371307373,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198095440864563,1.0,1.0,0.0,1.0,-2.852694272994995,2.8526875972747803,6.5391968746553175e-06,2.2017176151275635,0.7367396950721741,0.7367396950721741,0.0,102.97511291503906,94.0,19209.46484375,-0.0,1827.2413330078125,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629326343536377,1.0,0.0,0.0,1.9948903322219849,1.994899034500122,2.655409048202273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.712646484375,0.0,284.4451904296875,1895.4371337890625,0.0,1331.4112548828125,0.5135142803192139,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457684755325316,0.3686191737651825,0.3323126435279846,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909599423408508,0.4266450107097626,0.4043213129043579,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693596959114076,0.3956795036792755,0.2771629095077514,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176796078681946,0.3408286869525909,0.3236362934112549,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062087893486023,0.2297884225845337,1.0390490293502808,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186001658439636,1.0,1.0,0.0,1.0,-2.8532919883728027,2.853285312652588,6.542007668031147e-06,2.2022109031677246,0.7325323224067688,0.7325323224067688,0.0,100.85039520263672,97.0,19145.0859375,-0.0,1817.8446044921875,1.0,283.1499938964844,285.4639587402344,290.11981201171875,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615201830863953,1.0,0.0,0.0,1.973894476890564,1.973902940750122,2.5998076580435736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.48876953125,0.0,277.1016540527344,1895.4371337890625,0.0,1321.3262939453125,0.5090109705924988,1.0,0.0,3.0,1.0,0.0
12313620,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.950556218624115,0.3684772551059723,0.3321398496627807,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.9946386218070984,0.4268202781677246,0.4044378101825714,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.9738109707832336,0.3957955837249756,0.2772077620029449,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015625,0.9228523969650269,0.3410257399082184,0.3237737715244293,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8101758360862732,0.2299779802560806,1.0396608114242554,286.1016845703125,286.7323608398437,292.71258544921875,287.1292419433594,292.7129821777344,297.1692199707031,286.1029052734375,1.0,0.5179605484008789,1.0,1.0,0.0,1.0,-2.8541781902313232,2.8541717529296875,6.546151780639775e-06,2.202930450439453,0.7283482551574707,0.7283482551574707,0.0,99.57691955566406,97.0,19082.671875,-0.0,1813.039306640625,1.0,283.1499938964844,285.4808349609375,290.1153259277344,291.4119873046875,293.1499938964844,293.1499938964844,283.1499938964844,19068.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660140872001648,1.0,0.0,0.0,1.953122854232788,1.9531311988830569,2.545379231833067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.448974609375,0.0,269.9825744628906,1895.4371337890625,0.0,1311.519775390625,0.5045704245567322,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529884457588196,0.3683296740055084,0.3319851160049438,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965620040893556,0.4269896149635315,0.4045728743076324,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761430621147156,0.3959060609340668,0.2772665619850158,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9257073998451232,0.3412150144577026,0.3239288032054901,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123313784599304,0.2301633507013321,1.040372610092163,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177481174468994,1.0,1.0,0.0,1.0,-2.855266809463501,2.855260372161865,6.551230399054475e-06,2.203808546066284,0.7241926789283752,0.7241926789283752,0.0,98.94300842285156,115.0,19021.693359375,-0.0,1811.6622314453125,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658797025680542,1.0,0.0,0.0,1.9325480461120603,1.932556390762329,2.492033956968953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.558349609375,0.0,263.0684814453125,1895.4371337890625,0.0,1302.006103515625,0.5001848340034485,1.0,0.0,3.0,1.0,0.0
12313740,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.9447810649871826,0.368175059556961,0.3319306969642639,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.990852117538452,0.4271518886089325,0.4048131704330444,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.9691186547279358,0.3960106670856476,0.2774036824703216,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.917705535888672,0.3413959443569183,0.3241876065731048,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.8064321279525757,0.2303435057401657,1.0415924787521362,286.13092041015625,286.7545471191406,292.6947326660156,287.1204833984375,292.695068359375,297.1700439453125,286.1322631835937,1.0,0.5198076367378235,1.0,1.0,0.0,1.0,-2.8574295043945312,2.8574228286743164,6.561186637554783e-06,2.2054905891418457,0.7200754880905151,0.7200754880905151,0.0,101.16439819335938,115.0,18965.626953125,-0.0,1825.884521484375,1.0,283.1499938964844,285.51580810546875,290.10723876953125,291.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,19042.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574897170066833,1.0,0.0,0.0,1.9121664762496948,1.9121747016906736,2.439747106564028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.908935546875,0.0,256.3494567871094,1895.4371337890625,0.0,1292.789794921875,0.4958521425724029,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306461215019226,0.3680064678192138,0.331930547952652,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9802138805389404,0.4273014664649963,0.4051114320755005,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563963413238524,0.3961039185523987,0.2775844633579254,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9047699570655824,0.3415635526180267,0.3245034515857696,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960602641105652,0.2305110245943069,1.0430917739868164,286.1466979980469,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228569507598877,1.0,1.0,0.0,1.0,-2.8601861000061035,2.860179662704468,6.573936843778938e-06,2.2076563835144043,0.7160079479217529,0.7160079479217529,0.0,105.1223602294922,133.0,18913.029296875,-0.0,1849.5364990234373,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65622878074646,1.0,0.0,0.0,1.8919950723648071,1.8920031785964968,2.388544828590966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.548095703125,0.0,249.82156372070312,1895.4371337890625,0.0,1283.9366455078125,0.4915735423564911,1.0,0.0,3.0,1.0,0.0
12313860,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16290283203125,0.9138625860214232,0.367824912071228,0.3319630622863769,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629943847656,0.9659494161605836,0.4274386167526245,0.4054448902606964,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629638671875,0.9400835037231444,0.396186500787735,0.2777923345565796,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.162841796875,0.8905378580093384,0.3417184948921203,0.3248541057109833,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.7837198972702026,0.2306643575429916,1.0447540283203125,286.1629943847656,286.7748413085937,292.6783752441406,287.1127014160156,292.6786804199219,297.1704406738281,286.1644592285156,1.0,0.5266897678375244,1.0,1.0,0.0,1.0,-2.8632946014404297,2.863288164138794,6.588328687939793e-06,2.2100982666015625,0.7119927406311035,0.7119927406311035,0.0,110.28934478759766,133.0,18862.439453125,-0.0,1879.69775390625,1.0,283.1499938964844,285.5531005859375,290.10040283203125,291.3826904296875,293.1499938964844,293.1499938964844,283.1499938964844,19015.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550230979919434,1.0,0.0,0.0,1.8720461130142207,1.8720542192459104,2.3384414760130323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.376953125,0.0,243.4828338623047,1895.4371337890625,0.0,1275.5052490234375,0.4873511791229248,1.0,0.0,3.0,1.0,0.0
