time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8976039290428162,0.3676327466964721,0.3320192694664001,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491556882858276,0.4275651574134826,0.4058035910129547,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221463799476624,0.3962603211402893,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756763935089111,0.341862678527832,0.3252297639846802,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708395719528198,0.2308039516210556,1.0465248823165894,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311031937599182,1.0,1.0,0.0,1.0,-2.8666467666625977,2.866640090942383,6.603865131182829e-06,2.212731122970581,0.7080338001251221,0.7080338001251221,0.0,116.37789916992188,151.0,18813.326171875,-0.0,1914.8204345703125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538705229759216,1.0,0.0,0.0,1.8523328304290767,1.8523406982421875,2.2894514017934853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.353271484375,0.0,237.3312225341797,1895.4371337890625,0.0,1267.47607421875,0.4831871688365936,1.0,0.0,3.0,1.0,0.0
12313980,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.8820509314537048,0.3674319386482239,0.3320941925048828,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967163085937,0.9311208128929138,0.4276827573776245,0.4061818718910217,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966552734375,0.904897689819336,0.3963271379470825,0.2782636284828186,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.196533203125,0.8611419796943665,0.3419978022575378,0.3256248831748962,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.7582730650901794,0.2309303879737854,1.0483720302581787,286.1966857910156,286.7933959960937,292.66339111328125,287.10595703125,292.6636962890625,297.1703491210937,286.1981811523437,1.0,0.5359683632850647,1.0,1.0,0.0,1.0,-2.870178937911988,2.8701722621917725,6.62025558995083e-06,2.215505361557007,0.7041358351707458,0.7041358351707458,0.0,123.20826721191406,151.0,18765.408203125,-0.0,1953.9478759765625,1.0,283.1499938964844,285.5916748046875,290.0946655273437,291.37078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18986.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527674198150635,1.0,0.0,0.0,1.8328779935836792,1.8328858613967896,2.241612406805871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.451904296875,0.0,231.36788940429688,1895.4371337890625,0.0,1259.8194580078125,0.4790858924388885,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8673427104949951,0.3672250509262085,0.3321829438209533,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136199355125428,0.4277937412261963,0.4065743088722229,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897309899330139,0.3963892757892608,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475853800773621,0.342126190662384,0.3260340690612793,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465741634368896,0.2310453653335571,1.0502662658691406,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.541148841381073,1.0,1.0,0.0,1.0,-2.8738327026367188,2.873826026916504,6.637230853812071e-06,2.218374490737915,0.7003012299537659,0.7003012299537659,0.0,130.5837860107422,169.0,18718.416015625,-0.0,1996.0411376953125,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517029404640198,1.0,0.0,0.0,1.813694715499878,1.8137024641036987,2.1949357176254125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.64794921875,0.0,225.5908050537109,1895.4371337890625,0.0,1252.457763671875,0.4750496447086334,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537765741348267,0.3670137822628021,0.3322833180427551,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983747363090515,0.4278997480869293,0.4069784581661224,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8755369186401367,0.396448403596878,0.2787843346595764,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351354598999023,0.3422494828701019,0.3264548182487488,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358366250991821,0.2311498522758484,1.052192449569702,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698913574219,286.2329406738281,1.0,0.5465718507766724,1.0,1.0,0.0,1.0,-2.8775787353515625,2.877572059631348,6.654657227045391e-06,2.221316337585449,0.6965348720550537,0.6965348720550537,0.0,138.40292358398438,169.0,18672.271484375,-0.0,2040.5704345703125,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18954.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650671124458313,1.0,0.0,0.0,1.7948123216629028,1.794819951057434,2.1494705038094253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.93603515625,0.0,220.00289916992188,1895.4371337890625,0.0,1245.3465576171875,0.4710842072963714,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414584398269653,0.3668000400066376,0.3323931396007538,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847107291221619,0.4280027449131012,0.4073919653892517,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8625181317329407,0.3965063989162445,0.2790579497814178,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236856460571289,0.3423695266246795,0.326884776353836,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259481549263,0.2312453091144561,1.0541369915008545,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521619915962219,1.0,1.0,0.0,1.0,-2.8813905715942383,2.8813838958740234,6.672413746855455e-06,2.2243096828460693,0.6928399801254272,0.6928399801254272,0.0,146.5558319091797,172.0,18626.89453125,-0.0,2086.964599609375,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496631503105164,1.0,0.0,0.0,1.7762516736984253,1.776259183883667,2.105243765981868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.31103515625,0.0,214.6044006347656,1895.4371337890625,0.0,1238.4237060546875,0.467193603515625,1.0,0.0,3.0,1.0,0.0
12314220,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.8333505988121033,0.3665883839130401,0.3324215710163116,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26641845703125,0.8756782412528992,0.4281055033206939,0.4077187776565552,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.8540104031562805,0.3965665102005005,0.2792688608169555,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.8159860968589783,0.3424892425537109,0.3272278308868408,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.265869140625,0.7192818522453308,0.2313348203897476,1.0556445121765137,286.26641845703125,286.82574462890625,292.6372985839844,287.0954895019531,292.6375427246094,297.169189453125,286.26788330078125,1.0,0.5559590458869934,1.0,1.0,0.0,1.0,-2.8842978477478027,2.884291172027588,6.686062988592312e-06,2.226633071899414,0.6892097592353821,0.6892097592353821,0.0,152.5252685546875,172.0,18578.50390625,-0.0,2121.205078125,1.0,283.1499938964844,285.6702880859375,290.08544921875,291.35009765625,293.1499938964844,293.1499938964844,283.1499938964844,18919.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648668110370636,1.0,0.0,0.0,1.7580064535140991,1.7580138444900513,2.062216850617915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.660400390625,0.0,209.38829040527344,1895.4371337890625,0.0,1231.6131591796875,0.463376522064209,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.827299952507019,0.366389125585556,0.3324127495288849,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8690023422241211,0.4282161295413971,0.4080028831958771,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.8477587699890137,0.3966377079486847,0.2794502377510071,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100799918174744,0.3426171541213989,0.3275282680988312,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28277587890625,0.714152991771698,0.2314273566007614,1.056924819946289,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.559130847454071,1.0,1.0,0.0,1.0,-2.886747598648072,2.8867409229278564,6.697546723444248e-06,2.228578567504883,0.6856426000595093,0.6856426000595093,0.0,157.2958526611328,160.0,18528.3203125,-0.0,2148.83349609375,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476693153381348,1.0,0.0,0.0,1.740086793899536,1.7400941848754885,2.020390041934661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.921142578125,0.0,204.3535919189453,1895.4371337890625,0.0,1224.7999267578125,0.4596360027790069,1.0,0.0,3.0,1.0,0.0
12314340,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.299560546875,0.8253493905067444,0.3662071824073791,0.3322974145412445,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996826171875,0.8670156002044678,0.4283382892608642,0.4081702828407287,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.8458898663520813,0.3967241048812866,0.2795477509498596,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2995300292969,0.8082872629165649,0.3427572548389435,0.3277124464511871,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991638183594,0.7125972509384155,0.2315274775028228,1.0576316118240356,286.2996826171875,286.8397827148437,292.6259765625,287.091796875,292.6261901855469,297.1687316894531,286.301025390625,1.0,0.5598984360694885,1.0,1.0,0.0,1.0,-2.888001203536988,2.8879945278167725,6.703542567265686e-06,2.2296252250671387,0.6821374297142029,0.6821374297142029,0.0,158.84036254882812,160.0,18474.005859375,-0.0,2158.5712890625,1.0,283.1499938964844,285.7080383300781,290.0816345214844,291.3403015136719,293.1499938964844,293.1499938964844,283.1499938964844,18882.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466483473777771,1.0,0.0,0.0,1.722500562667847,1.7225078344345093,1.9797582240244085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.079833984375,0.0,199.4966735839844,1895.4371337890625,0.0,1217.859375,0.4559731781482696,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257818818092346,0.3660520613193512,0.3321295082569122,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677257299423218,0.4284799695014953,0.408275842666626,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465347290039062,0.3968342840671539,0.2796024084091186,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089777231216431,0.3429180383682251,0.3278356194496155,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132066488265991,0.2316447645425796,1.0580308437347412,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.559585452079773,1.0,1.0,0.0,1.0,-2.8886208534240723,2.8886141777038574,6.706534804834519e-06,2.2301549911499023,0.6786893010139465,0.6786893010139465,0.0,158.41331481933594,148.0,18417.220703125,-0.0,2157.5234375,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455848813056946,1.0,0.0,0.0,1.7052360773086548,1.7052433490753174,1.9402712325700122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.102294921875,0.0,194.81036376953125,1895.4371337890625,0.0,1210.65625,0.4523864388465881,1.0,0.0,3.0,1.0,0.0
12314460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.8279138207435608,0.3659245669841766,0.3319348096847534,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307800292969,0.8703649640083313,0.4286430776119232,0.4083468317985534,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.8489799499511719,0.3969698548316955,0.2796344459056854,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33062744140625,0.8114176988601685,0.3431015908718109,0.327925443649292,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302917480469,0.7153428196907043,0.231781929731369,1.0582579374313354,286.3307800292969,286.8525695800781,292.6156616210937,287.0890808105469,292.6158752441406,297.1689453125,286.3320617675781,1.0,0.5584142804145813,1.0,1.0,0.0,1.0,-2.888892412185669,2.888885498046875,6.7078972278977744e-06,2.230410099029541,0.6753026843070984,0.6753026843070984,0.0,156.60755920410156,148.0,18359.5546875,-0.0,2149.08935546875,1.0,283.1499938964844,285.7438049316406,290.078125,291.33013916015625,293.1499938964844,293.1499938964844,283.1499938964844,18845.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444655656814575,1.0,0.0,0.0,1.688301920890808,1.6883090734481812,1.9019262254005298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.10498046875,0.0,190.2906036376953,1895.4371337890625,0.0,1203.1041259765625,0.4488767385482788,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314023017883301,0.3658234179019928,0.3317262232303619,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34600830078125,0.8745651245117188,0.4288277626037597,0.4083980321884155,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.852889358997345,0.3971304297447204,0.2796543538570404,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.815186619758606,0.3433080315589905,0.3279967904090881,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7186355590820312,0.2319393008947372,1.0583850145339966,286.34600830078125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566118359565735,1.0,1.0,0.0,1.0,-2.888965845108032,2.8889591693878174,6.708332875859924e-06,2.230508804321289,0.6719785332679749,0.6719785332679749,0.0,153.78097534179688,136.0,18301.708984375,-0.0,2135.288330078125,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432902812957764,1.0,0.0,0.0,1.6717005968093872,1.6717076301574707,1.864706149490303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.149658203125,0.0,185.9324188232422,1895.4371337890625,0.0,1195.2061767578125,0.4454439580440521,1.0,0.0,3.0,1.0,0.0
12314580,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609924316406,0.8361144065856934,0.3657479882240295,0.3315112292766571,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.361083984375,0.8801814913749695,0.4290342628955841,0.4084382951259613,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.858142614364624,0.3973159790039062,0.2796685695648193,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609313964844,0.8200851082801819,0.3435375392436981,0.3280584216117859,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.360595703125,0.722906768321991,0.2321168482303619,1.058453917503357,286.361083984375,286.8641967773437,292.6062927246094,287.08740234375,292.6064758300781,297.1699523925781,286.36236572265625,1.0,0.5543128848075867,1.0,1.0,0.0,1.0,-2.888930082321167,2.888923406600952,6.708255114062922e-06,2.230520486831665,0.6687196493148804,0.6687196493148804,0.0,150.1494903564453,136.0,18244.130859375,-0.0,2117.336181640625,1.0,283.1499938964844,285.7787170410156,290.0754089355469,291.3204040527344,293.1499938964844,293.1499938964844,283.1499938964844,18808.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420658230781555,1.0,0.0,0.0,1.6554467678070068,1.6554536819458008,1.828621520871821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.28125,0.0,181.7344665527344,1895.4371337890625,0.0,1187.0133056640625,0.4420907199382782,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419088125228882,0.3656955063343048,0.331296294927597,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760986328125,0.8870301842689514,0.4292610883712768,0.4084756672382355,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645910620689392,0.3975244760513305,0.2796825766563415,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259336948394775,0.3437883257865906,0.3281182050704956,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279976010322571,0.2323126047849655,1.058501124382019,286.3760986328125,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516648292541504,1.0,1.0,0.0,1.0,-2.888862133026123,2.888855457305908,6.7080250119033735e-06,2.230506181716919,0.6655251979827881,0.6655251979827881,0.0,145.95118713378906,124.0,18187.140625,-0.0,2096.53759765625,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408059597015381,1.0,0.0,0.0,1.639533281326294,1.639540195465088,1.793634396562993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.528564453125,0.0,177.68960571289062,1895.4371337890625,0.0,1178.6207275390625,0.438815027475357,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488407135009766,0.365665853023529,0.331085056066513,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951190114021301,0.429508626461029,0.408514529466629,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722743391990662,0.3977560997009277,0.2796995341777801,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327787518501282,0.3440606296062469,0.3281804025173187,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339481711387634,0.2325262129306793,1.058544635772705,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.54873126745224,1.0,1.0,0.0,1.0,-2.888802289962769,2.8887956142425537,6.707831289531896e-06,2.230497360229492,0.6623993515968323,0.6623993515968323,0.0,141.2897186279297,124.0,18131.0,-0.0,2073.47216796875,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395230293273926,1.0,0.0,0.0,1.6239842176437378,1.6239910125732422,1.759774335141629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.916748046875,0.0,173.79910278320312,1895.4371337890625,0.0,1170.114501953125,0.4356214702129364,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.856930136680603,0.3656570315361023,0.3308805823326111,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044042229652404,0.4297752678394317,0.4085587859153747,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811730742454529,0.3980091512203216,0.2797220647335052,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406615257263184,0.3443530201911926,0.3282487690448761,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407967448234558,0.2327556014060974,1.0586003065109253,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455945134162903,1.0,1.0,0.0,1.0,-2.8887858390808105,2.888779163360596,6.707837655994808e-06,2.230521440505981,0.6593414545059204,0.6593414545059204,0.0,136.2994384765625,112.0,18075.84375,-0.0,2048.860107421875,1.0,283.1499938964844,285.8300476074219,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638231635093689,1.0,0.0,0.0,1.608795166015625,1.6088018417358398,1.7270102148359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.450439453125,0.0,170.0569305419922,1895.4371337890625,0.0,1161.5921630859375,0.4325087666511535,1.0,0.0,3.0,1.0,0.0
12314820,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.8662747740745544,0.3656687140464782,0.3306851387023926,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9156425595283508,0.4300594925880432,0.4086104333400726,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.891333281993866,0.3982823193073272,0.2797517478466034,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205322265625,0.8497203588485718,0.3446654081344604,0.3283261358737945,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4201965332031,0.7486686110496521,0.2329993098974228,1.0586764812469482,286.4206848144531,286.884521484375,292.58990478515625,287.0870056152344,292.5900573730469,297.1736755371094,286.42193603515625,1.0,0.5423043966293335,1.0,1.0,0.0,1.0,-2.888833284378052,2.888826608657837,6.708140062983148e-06,2.2305948734283447,0.6563524007797241,0.6563524007797241,0.0,131.06219482421875,112.0,18021.78125,-0.0,2023.137451171875,1.0,283.1499938964844,285.8468933105469,290.0741577148437,291.3052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18731.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369428634643555,1.0,0.0,0.0,1.593970775604248,1.593977451324463,1.6953295300936588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.132568359375,0.0,166.4595947265625,1895.4371337890625,0.0,1153.1279296875,0.4294774234294891,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876984179019928,0.3657000958919525,0.3305005431175232,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9289395213127136,0.430358737707138,0.4086699485778808,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027999639511108,0.3985735177993774,0.2797891199588775,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601201176643372,0.3449974060058594,0.3284146189689636,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139735221863,0.2332554459571838,1.0587775707244873,286.4354248046875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366760253906,1.0,0.5389036536216736,1.0,1.0,0.0,1.0,-2.888955593109131,2.888948678970337,6.708791261189617e-06,2.2307262420654297,0.6534299850463867,0.6534299850463867,0.0,125.64828491210938,100.0,17968.82421875,-0.0,1996.6671142578125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356636881828308,1.0,0.0,0.0,1.5794999599456787,1.5795066356658936,1.6646872325054576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.9541015625,0.0,162.99981689453125,1895.4371337890625,0.0,1144.7674560546875,0.4265247285366058,1.0,0.0,3.0,1.0,0.0
12314940,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.8892548680305481,0.3657533526420593,0.3303295075893402,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.9438765048980712,0.4306729733943939,0.4087381660938263,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45001220703125,0.9166094064712524,0.3988834023475647,0.2798353731632232,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499206542969,0.8721179366111755,0.3453514575958252,0.3285174071788788,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4495849609375,0.7681649327278137,0.2335241138935089,1.058908224105835,286.4500427246094,286.8934631347656,292.58270263671875,287.0883178710937,292.58282470703125,297.1760559082031,286.4512939453125,1.0,0.5354083180427551,1.0,1.0,0.0,1.0,-2.8891680240631104,2.8891613483428955,6.709861736453604e-06,2.2309274673461914,0.6505805850028992,0.6505805850028992,0.0,120.08221435546876,100.0,17917.169921875,-0.0,1969.5927734375,1.0,283.1499938964844,285.88018798828125,290.0756530761719,291.3003234863281,293.1499938964844,293.1499938964844,283.1499938964844,18692.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344035863876343,1.0,0.0,0.0,1.565419316291809,1.5654258728027344,1.635139454947421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.928955078125,0.0,159.68226623535156,1895.4371337890625,0.0,1136.5712890625,0.4236579835414886,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032126069068908,0.3658260703086853,0.3301721215248108,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598435759544371,0.4309993386268616,0.4088143110275268,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331246018409728,0.399209052324295,0.2798898816108703,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859071731567383,0.3457256257534027,0.3286349773406982,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802001237869263,0.2338029444217682,1.0590674877166748,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500995635986,1.0,1.0,0.0,1.0,-2.8894684314727783,2.8894617557525635,6.711341939080739e-06,2.231197118759156,0.6477974653244019,0.6477974653244019,0.0,114.41729736328124,88.0,17866.67578125,-0.0,1942.1707763671875,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331624984741211,1.0,0.0,0.0,1.5516912937164309,1.551697850227356,1.606586295110901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.03173828125,0.0,156.49365234375,1895.4371337890625,0.0,1128.537353515625,0.4208689928054809,1.0,0.0,3.0,1.0,0.0
12315060,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.9204235672950744,0.3659201562404632,0.3300306499004364,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9762648940086364,0.431338757276535,0.4088993668556213,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.9515186548233032,0.399551659822464,0.2799537777900696,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.9017701745033264,0.3461222648620605,0.3287701308727264,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.7940770387649536,0.2340922653675079,1.0592588186264038,286.47906494140625,286.9017333984375,292.5760192871094,287.09063720703125,292.5761413574219,297.1786193847656,286.48028564453125,1.0,0.5282378792762756,1.0,1.0,0.0,1.0,-2.8898696899414062,2.8898630142211914,6.7132918957213406e-06,2.2315449714660645,0.6450884342193604,0.6450884342193604,0.0,108.66519927978516,88.0,17817.56640625,-0.0,1914.4766845703125,1.0,283.1499938964844,285.912841796875,290.078369140625,291.2969055175781,293.1499938964844,293.1499938964844,283.1499938964844,18653.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319483518600464,1.0,0.0,0.0,1.538360595703125,1.5383670330047607,1.579100228354946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.280517578125,0.0,153.4406280517578,1895.4371337890625,0.0,1120.715087890625,0.4181666672229767,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411252737045288,0.3660318553447723,0.329903244972229,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924503564834596,0.4316896796226501,0.4089928567409515,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707934260368348,0.3999088108539581,0.2800261676311493,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.921396255493164,0.3465378284454345,0.3289211988449096,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099203109741211,0.2343899756669998,1.059478521347046,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.49462890625,1.0,0.524590015411377,1.0,1.0,0.0,1.0,-2.8903615474700928,2.890354871749878,6.715662948408863e-06,2.2319631576538086,0.6424446702003479,0.6424446702003479,0.0,102.85792541503906,91.0,17769.623046875,-0.0,1886.6484375,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307559013366699,1.0,0.0,0.0,1.525378704071045,1.5253850221633911,1.552561315065759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647216796875,0.0,150.50790405273438,1895.4371337890625,0.0,1113.068603515625,0.4155406951904297,1.0,0.0,3.0,1.0,0.0
12315180,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.507568359375,0.9533122777938844,0.3661527037620544,0.3298898637294769,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076599121094,0.9990000128746032,0.4320841133594513,0.4073160290718078,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50762939453125,0.981370747089386,0.400274395942688,0.2801856100559234,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.9341725707054138,0.3469660580158233,0.3291943371295929,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072326660156,0.8191325068473816,0.2346894741058349,1.0602279901504517,286.5076599121094,286.9094543457031,292.5697937011719,287.0939636230469,292.5699157714844,297.1812438964844,286.5087280273437,1.0,0.5227453708648682,1.0,1.0,0.0,1.0,-2.8900017738342285,2.8899950981140137,6.714372375427047e-06,2.2318549156188965,0.6398707628250122,0.6398707628250122,0.0,99.67488098144533,91.0,17720.603515625,-0.0,1870.2191162109373,1.0,283.1499938964844,285.9447326660156,290.0821533203125,291.2948913574219,293.1499938964844,293.1499938964844,283.1499938964844,18614.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295883059501648,1.0,0.0,0.0,1.512768268585205,1.5127745866775513,1.526997124301488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.143798828125,0.0,147.6968994140625,1895.4371337890625,0.0,1105.6165771484375,0.4129951894283294,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579958319664,0.3662517070770263,0.3299436271190643,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328790307044983,0.4020088613033294,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065775871276,0.400622546672821,0.2803986668586731,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394398331642152,0.3473819494247436,0.3295442163944244,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228636980056763,0.2349672168493271,1.0612940788269043,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406255722046,2.885399580001831,6.693031991744647e-06,2.228303909301758,0.6373112201690674,0.6373112201690674,0.0,98.31443786621094,109.0,17654.642578125,-0.0,1856.3133544921875,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284266710281372,1.0,0.0,0.0,1.5004528760910034,1.5004591941833496,1.5022359889371728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.0078125,0.0,144.99530029296875,1895.4371337890625,0.0,1098.2369384765625,0.4105197191238403,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567080736160278,0.3663636147975921,0.3300488591194153,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338404834270477,0.4036647975444793,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.984516739845276,0.4009881913661957,0.280655026435852,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.938410758972168,0.3478195667266845,0.3299577236175537,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221307396888733,0.2352578938007354,1.0626251697540283,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226748585700989,1.0,1.0,0.0,1.0,-2.8899004459381104,2.8898937702178955,6.713357834087219e-06,2.231534481048584,0.6348428130149841,0.6348428130149841,0.0,98.8311767578125,109.0,17620.69140625,-0.0,1866.0703125,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272171139717102,1.0,0.0,0.0,1.4884333610534668,1.4884395599365234,1.4782646928779286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.47021484375,0.0,142.39251708984375,1895.4371337890625,0.0,1090.5894775390625,0.408111572265625,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509661197662354,0.3665010035037994,0.3302156329154968,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517883300781,0.9990000128746032,0.4343223571777344,0.4101842641830444,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799280762672424,0.401381105184555,0.2809613645076751,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327369332313538,0.3482824563980102,0.3304401040077209,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181090354919434,0.2355594038963318,1.064232349395752,286.5517883300781,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255765914916992,1.0,1.0,0.0,1.0,-2.9007041454315186,2.9006972312927246,6.763567853340646e-06,2.239842414855957,0.6325458884239197,0.6325458884239197,0.0,100.76428985595705,127.0,17614.685546875,-0.0,1893.090087890625,1.0,283.1499938964844,285.9929504394531,290.0890808105469,291.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18557.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260528564453125,1.0,0.0,0.0,1.476970672607422,1.4769768714904783,1.4555836003182776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.6396484375,0.0,139.921875,1895.4371337890625,0.0,1083.263916015625,0.4058037102222442,1.0,0.0,3.0,1.0,0.0
12315420,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5709533691406,0.9353981614112854,0.3666335344314575,0.3304955959320068,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.571044921875,0.9895758032798768,0.4344024956226349,0.4117272496223449,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5710144042969,0.966676950454712,0.4017721116542816,0.281357079744339,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708923339844,0.9174008965492249,0.3487401008605957,0.3310404419898987,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705261230469,0.8068926334381104,0.2358391731977462,1.0663282871246338,286.571044921875,286.9237976074219,292.5582275390625,287.1035461425781,292.558349609375,297.18609619140625,286.5724792480469,1.0,0.5293009281158447,1.0,1.0,0.0,1.0,-2.906768560409546,2.906761884689331,6.792515705456026e-06,2.244807004928589,0.6303567290306091,0.6303567290306091,0.0,105.2090301513672,127.0,17596.046875,-0.0,1924.8515625,1.0,283.1499938964844,286.01251220703125,290.0931701660156,291.2963256835937,293.1499938964844,293.1499938964844,283.1499938964844,18532.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250758171081543,1.0,0.0,0.0,1.4660704135894775,1.4660766124725342,1.434178074077863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.302001953125,0.0,137.5918426513672,1895.4371337890625,0.0,1077.1431884765625,0.4036037921905517,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165825247764589,0.3667469620704651,0.3308123648166656,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745909571647644,0.4345580339431762,0.4120606482028961,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949173629283905,0.4021513760089874,0.2817852199077606,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004066586494446,0.3491869866847992,0.3316836655139923,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928557395935059,0.2360947728157043,1.0685598850250244,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113869667053223,6.814252628828399e-06,2.248424530029297,0.6282142996788025,0.6282142996788025,0.0,110.93675231933594,145.0,17570.1484375,-0.0,1960.9327392578125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624277651309967,1.0,0.0,0.0,1.4555450677871704,1.4555511474609375,1.41365916306313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.453857421875,0.0,135.37615966796875,1895.4371337890625,0.0,1072.1614990234375,0.4014906585216522,1.0,0.0,3.0,1.0,0.0
12315540,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6025085449219,0.8990393877029419,0.3668462932109833,0.3311432898044586,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026306152344,0.9573240280151368,0.4347825348377228,0.4124882519245147,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6025695800781,0.9301952719688416,0.4025235474109649,0.282229483127594,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024780273437,0.8843427300453186,0.3496280014514923,0.3323498368263244,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6021423339844,0.7787784337997437,0.2363316416740417,1.070841908454895,286.6026306152344,286.9306030273437,292.552734375,287.1098022460937,292.5528564453125,297.1867370605469,286.6039733886719,1.0,0.538483738899231,1.0,1.0,0.0,1.0,-2.9164726734161377,2.916465759277344,6.838120043539675e-06,2.2523787021636963,0.6261504292488098,0.6261504292488098,0.0,117.4467544555664,145.0,17546.5546875,-0.0,2001.6256103515625,1.0,283.1499938964844,286.0455627441406,290.1022644042969,291.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18490.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623587965965271,1.0,0.0,0.0,1.4454277753829956,1.4454337358474731,1.3940751841801102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.611572265625,0.0,133.2708282470703,1895.4371337890625,0.0,1067.8702392578125,0.3994643092155456,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829423785209656,0.3669358491897583,0.3314870297908783,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388667345046996,0.4350498616695404,0.4129917621612549,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117002487182616,0.4028905034065246,0.28268763422966,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689988851547241,0.3500643074512481,0.3330356478691101,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.7653598189353943,0.2365509867668151,1.0731600522994995,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908006668091,1.0,1.0,0.0,1.0,-2.92165207862854,2.921645164489746,6.862550890218699e-06,2.256432294845581,0.6241646409034729,0.6241646409034729,0.0,124.5866470336914,163.0,17524.490234375,-0.0,2045.8260498046875,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229645013809204,1.0,0.0,0.0,1.4357131719589231,1.4357191324234009,1.375399278913392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.82177734375,0.0,131.27069091796875,1895.4371337890625,0.0,1064.0015869140625,0.3975218534469604,1.0,0.0,3.0,1.0,0.0
12315660,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6369323730469,0.873241662979126,0.3694357573986053,0.3329235911369324,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.9270271062850952,0.4378192126750946,0.4147051572799682,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63702392578125,0.9012536406517028,0.4057050049304962,0.2840058207511902,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.8600117564201355,0.352995216846466,0.3349035084247589,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363220214844,0.7579578161239624,0.2393301725387573,1.081173062324524,286.6371154785156,286.9374694824219,292.5472106933594,287.1170349121094,292.5473327636719,297.2117614746094,286.6394958496094,1.0,0.5497696995735168,1.0,1.0,0.0,1.0,-2.9388577938079834,2.938850879669189,6.942663276277017e-06,2.269303560256958,0.6223112344741821,0.6223112344741821,0.0,130.4440155029297,163.0,17542.109375,-0.0,2104.26416015625,1.0,283.1499938964844,286.08026123046875,290.11102294921875,291.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18448.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223976016044617,1.0,0.0,0.0,1.4264405965805054,1.426446557044983,1.35769056441859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.8857421875,0.0,129.37608337402344,1895.4371337890625,0.0,1060.49267578125,0.3956677913665771,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657484650611877,0.3712672889232635,0.3349591791629791,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917762577533722,0.4400420486927032,0.4171588718891144,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934245109558105,0.4079130589962005,0.2858291566371918,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532841205596924,0.3553853929042816,0.3375185430049896,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528549432754517,0.2416526526212692,1.0931440591812134,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.963982105255127,2.963974952697754,7.062245458655525e-06,2.2888641357421875,0.6207254528999329,0.6207254528999329,0.0,136.24664306640625,181.0,17596.564453125,-0.0,2176.810546875,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220160126686096,1.0,0.0,0.0,1.417975902557373,1.4179818630218506,1.341625051054507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.521484375,0.0,127.63101959228516,1895.4371337890625,0.0,1058.1356201171875,0.393948882818222,1.0,0.0,3.0,1.0,0.0
