time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315780,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69268798828125,0.8561862707138062,0.3726243078708648,0.3366043865680694,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69287109375,0.9063646197319032,0.4418439567089081,0.4192836284637451,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927795410156,0.8833374381065369,0.4096679985523224,0.2873775362968445,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.8446061015129089,0.3573440611362457,0.3397999405860901,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69207763671875,0.7459300756454468,0.2435634732246399,1.1037431955337524,286.69287109375,286.9449157714844,292.54119873046875,287.1249694824219,292.54132080078125,297.24566650390625,286.6950988769531,1.0,0.5639432072639465,1.0,1.0,0.0,1.0,-2.985865831375122,2.985858678817749,7.167377589212265e-06,2.305962324142456,0.6192799806594849,0.6192799806594849,0.0,143.38031005859375,181.0,17641.37109375,-0.0,2251.521728515625,1.0,283.1499938964844,286.1311340332031,290.1234436035156,291.3254089355469,293.1499938964844,293.1499938964844,283.1499938964844,18385.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220030784606934,1.0,0.0,0.0,1.4102452993392944,1.4102511405944824,1.3270360454953334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.586181640625,0.0,126.04103088378906,1895.4371337890625,0.0,1058.0557861328125,0.3923683166503906,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.8458511233329773,0.3736812472343445,0.337953120470047,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.8947656750679016,0.4433567821979522,0.4211256504058838,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166442871094,0.8723109364509583,0.4111208915710449,0.2887015640735626,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8351375460624695,0.3589995801448822,0.3417862355709076,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160339355469,0.7381805181503296,0.2451594769954681,1.1129536628723145,286.7167053222656,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557678222656,286.7186584472656,1.0,0.571270227432251,1.0,1.0,0.0,1.0,-3.004758596420288,3.004751205444336,7.25876407159376e-06,2.320723533630371,0.6179324388504028,0.6179324388504028,0.0,151.462158203125,184.0,17675.92578125,-0.0,2326.70751953125,1.0,283.1499938964844,286.1531982421875,290.130859375,291.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18355.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223273873329163,1.0,0.0,0.0,1.4030944108963013,1.4031002521514893,1.3136123300228064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.300048828125,0.0,124.5833511352539,1895.4371337890625,0.0,1060.05859375,0.3909083306789398,1.0,0.0,3.0,1.0,0.0
12315900,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388050198554993,0.3745425939559936,0.3390132188796997,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73748779296875,0.8868502974510193,0.4446661174297333,0.4226656854152679,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374267578125,0.8648161888122559,0.4123671948909759,0.289796769618988,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287463188171387,0.3604376316070556,0.3434567451477051,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.7330063581466675,0.2465112954378128,1.12057626247406,286.73748779296875,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767107605934143,1.0,1.0,0.0,1.0,-3.020379543304444,3.020372152328491,7.334847850870574e-06,2.3329648971557617,0.6166649460792542,0.6166649460792542,0.0,157.67909240722656,184.0,17699.716796875,-0.0,2387.149169921875,1.0,283.1499938964844,286.1725769042969,290.1378173828125,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228819489479065,1.0,0.0,0.0,1.39645516872406,1.396461009979248,1.3012100907872084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.436279296875,0.0,123.24346923828124,1895.4371337890625,0.0,1063.489990234375,0.3895569741725921,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.8334073424339294,0.3752864897251129,0.3399006128311157,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.8807937502861023,0.4458420276641845,0.4240119755268097,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.8591235876083374,0.4134841561317444,0.2907493412494659,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8238693475723267,0.3617307245731354,0.3449210822582245,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290732264518738,0.2476854473352432,1.1270828247070312,286.7555847167969,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.267578125,286.7570495605469,1.0,0.5814030170440674,1.0,1.0,0.0,1.0,-3.0337958335876465,3.0337884426116943,7.400466074614087e-06,2.3434598445892334,0.6154617071151733,0.6154617071151733,0.0,162.85459899902344,187.0,17716.03125,-0.0,2438.682861328125,1.0,283.1499938964844,286.1895751953125,290.14385986328125,291.352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18305.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235285401344299,1.0,0.0,0.0,1.3902502059936523,1.3902560472488403,1.2896722978439357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.921142578125,0.0,122.00507354736328,1895.4371337890625,0.0,1067.5008544921875,0.3883000314235687,1.0,0.0,3.0,1.0,0.0
12316020,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77166748046875,0.8290597796440125,0.375954657793045,0.3406771719455719,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7717590332031,0.8759502172470093,0.4469274580478668,0.4252271056175232,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.8545966744422913,0.4145171046257019,0.2916087210178375,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716369628906,0.8199504613876343,0.3629239201545715,0.346244215965271,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713317871094,0.7259155511856079,0.2487266957759857,1.1327707767486572,286.77178955078125,286.96142578125,292.52789306640625,287.1429443359375,292.52801513671875,297.2707824707031,286.7731018066406,1.0,0.5854628682136536,1.0,1.0,0.0,1.0,-3.0456550121307373,3.045647382736206,7.45870738683152e-06,2.3527352809906006,0.6143181920051575,0.6143181920051575,0.0,167.30673217773438,187.0,17727.48046875,-0.0,2483.95361328125,1.0,283.1499938964844,286.2048645019531,290.1489562988281,291.3594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18285.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241543889045715,1.0,0.0,0.0,1.3844314813613892,1.3844372034072876,1.2788993331014353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.904052734375,0.0,120.85553741455078,1895.4371337890625,0.0,1071.393310546875,0.387126475572586,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8255001306533813,0.3765747249126434,0.3413791954517364,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720334768295288,0.4479542374610901,0.4263520538806915,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509524464607239,0.4154974222183227,0.2924057841300964,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167577981948853,0.3640502393245697,0.3474687337875366,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233442068099976,0.2496703416109085,1.137847900390625,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877502441406,1.0,0.589029848575592,1.0,1.0,0.0,1.0,-3.056387424468994,3.056379795074463,7.511610419896897e-06,2.361128091812134,0.6132275462150574,0.6132275462150574,0.0,171.170166015625,190.0,17735.61328125,-0.0,2524.343994140625,1.0,283.1499938964844,286.2188720703125,290.15338134765625,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246832013130188,1.0,0.0,0.0,1.3789507150650024,1.3789564371109009,1.2687932837707194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.532958984375,0.0,119.7831039428711,1895.4371337890625,0.0,1074.6905517578125,0.3860256373882293,1.0,0.0,3.0,1.0,0.0
12316140,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.8225590586662292,0.3771616518497467,0.342026948928833,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.80010986328125,0.8688516616821289,0.4489407837390899,0.4274114072322845,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000793457031,0.8480029106140137,0.4164427518844604,0.2931583523750305,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.8141444325447083,0.3651289045810699,0.3486200869083404,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.7212377786636353,0.2505377233028412,1.1424424648284912,286.8001403808594,286.97021484375,292.5207824707031,287.1529541015625,292.5209350585937,297.27410888671875,286.8012390136719,1.0,0.5921950340270996,1.0,1.0,0.0,1.0,-3.066253900527954,3.066246509552002,7.56040753913112e-06,2.368843078613281,0.6121863722801208,0.6121863722801208,0.0,174.53660583496094,190.0,17741.384765625,-0.0,2560.739501953125,1.0,283.1499938964844,286.2317810058594,290.15740966796875,291.36993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18251.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250763535499573,1.0,0.0,0.0,1.373779535293579,1.373785376548767,1.25929517480472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.93359375,0.0,118.7804946899414,1895.4371337890625,0.0,1077.146484375,0.3849911689758301,1.0,0.0,3.0,1.0,0.0
12316200,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200791478157043,0.3777274489402771,0.342637836933136,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.866221010684967,0.4499023854732513,0.42842698097229,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8455719947814941,0.4173674881458282,0.2938818633556366,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8119693994522095,0.3661766052246094,0.3497214019298553,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194809913635254,0.2513495087623596,1.1466819047927856,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950561165809631,1.0,1.0,0.0,1.0,-3.075500965118408,3.075493335723877,7.606282906635897e-06,2.376073122024536,0.6111891865730286,0.6111891865730286,0.0,177.51727294921875,178.0,17745.611328125,-0.0,2594.132080078125,1.0,283.1499938964844,286.24383544921875,290.161376953125,291.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18236.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253272891044617,1.0,0.0,0.0,1.36887788772583,1.3688836097717283,1.250324856982843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.232666015625,0.0,117.83812713623048,1895.4371337890625,0.0,1078.7159423828125,0.3840142488479614,1.0,0.0,3.0,1.0,0.0
12316260,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82427978515625,0.8206718564033508,0.3782808184623718,0.3431279063224792,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243408203125,0.8670717477798462,0.4508479535579681,0.4293120801448822,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.8463870286941528,0.4182803630828857,0.2945119142532348,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8242492675781,0.8129255175590515,0.3672031164169311,0.3506867587566376,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82403564453125,0.7203708291053772,0.2521178722381592,1.1501696109771729,286.8243408203125,286.9792175292969,292.5135192871094,287.16363525390625,292.513671875,297.2749938964844,286.82525634765625,1.0,0.5958091020584106,1.0,1.0,0.0,1.0,-3.0832693576812744,3.083261728286743,7.645028745173477e-06,2.382188081741333,0.6102277040481567,0.6102277040481567,0.0,177.63955688476562,178.0,17745.69140625,-0.0,2609.7978515625,1.0,283.1499938964844,286.2549133300781,290.1654663085937,291.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,18224.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254439353942871,1.0,0.0,0.0,1.364218831062317,1.364224553108215,1.2418280448400765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.4375,0.0,116.95013427734376,1895.4371337890625,0.0,1079.4461669921875,0.3830893337726593,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230324387550354,0.3788356781005859,0.3435535430908203,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699369430541992,0.45179083943367,0.4301255345344543,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.849083423614502,0.4191949665546417,0.2950920462608337,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8156639933586121,0.3682228624820709,0.3515761792659759,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227667570114136,0.252861350774765,1.153206467628479,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8355407714844,1.0,0.5957062244415283,1.0,1.0,0.0,1.0,-3.0901784896850586,3.090170860290528,7.679526788706426e-06,2.387608289718628,0.6092920899391174,0.6092920899391174,0.0,176.1164093017578,166.0,17743.052734375,-0.0,2615.185302734375,1.0,283.1499938964844,286.2649230957031,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254395842552185,1.0,0.0,0.0,1.3597537279129028,1.3597594499588013,1.233712509929319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.534423828125,0.0,116.1074447631836,1895.4371337890625,0.0,1079.4190673828125,0.3822077810764313,1.0,0.0,3.0,1.0,0.0
12316380,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84423828125,0.8266816139221191,0.3793957531452179,0.343940794467926,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84429931640625,0.8743096590042114,0.4527362287044525,0.4308952391147613,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84429931640625,0.8531965613365173,0.4201158285140991,0.2956427335739136,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84423828125,0.8196649551391602,0.3692407011985779,0.3524178266525268,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84405517578125,0.7262448668479919,0.2535886764526367,1.1559433937072754,286.8443298339844,286.98834228515625,292.5061950683594,287.1750183105469,292.5063171386719,297.2749938964844,286.8450927734375,1.0,0.5949121117591858,1.0,1.0,0.0,1.0,-3.0965349674224854,3.096527099609375,7.711333637416828e-06,2.392594814300537,0.6083834767341614,0.6083834767341614,0.0,173.46351623535156,166.0,17738.9765625,-0.0,2613.54345703125,1.0,283.1499938964844,286.2742614746094,290.1744689941406,291.3875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18204.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253277063369751,1.0,0.0,0.0,1.355466365814209,1.355471968650818,1.2259447146334426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.626708984375,0.0,115.30511474609376,1895.4371337890625,0.0,1078.7186279296875,0.3813651204109192,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313792943954468,0.3799624145030975,0.3443035185337066,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799329400062561,0.4536868929862976,0.4316373467445373,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8585008978843689,0.4210450649261474,0.2961753606796264,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246646523475647,0.3702596127986908,0.353227823972702,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7305969595909119,0.2543062567710876,1.1584758758544922,286.8534240722656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.5936244130134583,1.0,1.0,0.0,1.0,-3.102522850036621,3.1025149822235107,7.741356057522353e-06,2.397291898727417,0.6074991822242737,0.6074991822242737,0.0,169.99957275390625,154.0,17734.068359375,-0.0,2606.8759765625,1.0,283.1499938964844,286.2831420898437,290.1794738769531,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251333355903625,1.0,0.0,0.0,1.351332187652588,1.3513379096984863,1.218478047348981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.76171875,0.0,114.5373077392578,1895.4371337890625,0.0,1077.5025634765625,0.3805555999279022,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370925784111023,0.380536288022995,0.3446484208106994,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867526650428772,0.4546443223953247,0.4323597550392151,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649682402610779,0.4219838380813598,0.2966955304145813,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8306224346160889,0.3712813556194305,0.3540142178535461,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7357990741729736,0.2550168633460998,1.160848617553711,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.86279296875,1.0,0.5919390916824341,1.0,1.0,0.0,1.0,-3.1082301139831543,3.108222484588623,7.77002605900634e-06,2.401768922805786,0.6066392660140991,0.6066392660140991,0.0,165.8805694580078,154.0,17728.66015625,-0.0,2596.156494140625,1.0,283.1499938964844,286.2915954589844,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248746514320374,1.0,0.0,0.0,1.3473447561264038,1.3473503589630127,1.2112977287870308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.966064453125,0.0,113.80197143554688,1895.4371337890625,0.0,1075.8858642578125,0.3797774612903595,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437708616256714,0.3811170160770416,0.3449823260307312,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946571350097656,0.455608993768692,0.433070570230484,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8725222945213318,0.4229320883750915,0.2972088456153869,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.837494432926178,0.3723069131374359,0.3547856211662292,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.7418187260627747,0.2557229101657867,1.1631104946136477,286.87042236328125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.87109375,1.0,0.5899698138237,1.0,1.0,0.0,1.0,-3.113750696182251,3.1137428283691406,7.797806574671995e-06,2.4060988426208496,0.6058021187782288,0.6058021187782288,0.0,161.29319763183594,142.0,17723.05078125,-0.0,2582.53955078125,1.0,283.1499938964844,286.2997131347656,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624575138092041,1.0,0.0,0.0,1.3434882164001465,1.3434938192367554,1.2043733477185017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.253662109375,0.0,113.09530639648438,1895.4371337890625,0.0,1074.016357421875,0.3790269792079925,1.0,0.0,3.0,1.0,0.0
12316620,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87841796875,0.8514519333839417,0.3817040026187897,0.3453091382980346,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87847900390625,0.9036113619804382,0.4565807580947876,0.4337745010852813,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8784484863281,0.8811582922935486,0.4238893985748291,0.2977185547351837,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87841796875,0.8453340530395508,0.3733364045619964,0.3555470108985901,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7487020492553711,0.256425529718399,1.1652898788452148,286.87847900390625,287.0063171386719,292.4916687011719,287.1997985839844,292.4918212890625,297.2746887207031,286.879150390625,1.0,0.5877873301506042,1.0,1.0,0.0,1.0,-3.119138717651367,3.119130849838257,7.824968633940443e-06,2.410324811935425,0.6049872636795044,0.6049872636795044,0.0,156.35494995117188,142.0,17717.431640625,-0.0,2566.74462890625,1.0,283.1499938964844,286.3075866699219,290.1967468261719,291.4083557128906,293.1499938964844,293.1499938964844,283.1499938964844,18175.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242521405220032,1.0,0.0,0.0,1.3397537469863892,1.339759349822998,1.1976869984664518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.6279296875,0.0,112.41498565673828,1895.4371337890625,0.0,1072.00244140625,0.3783020377159118,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601863980293274,0.3822962641716003,0.3456318378448486,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.914215922355652,0.4575589895248413,0.4344750046730041,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908669352531433,0.4248548150062561,0.2982269525527954,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8542124032974243,0.3743694126605987,0.3563022315502167,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7565075159072876,0.2571254372596741,1.1674102544784546,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854541063308716,1.0,1.0,0.0,1.0,-3.1244378089904785,3.124429941177368,7.851725968066603e-06,2.414480686187744,0.6041933298110962,0.6041933298110962,0.0,151.1696014404297,130.0,17711.9375,-0.0,2549.399658203125,1.0,283.1499938964844,286.31524658203125,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239188313484192,1.0,0.0,0.0,1.3361295461654663,1.3361351490020752,1.191216014717611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.083740234375,0.0,111.75820922851562,1895.4371337890625,0.0,1069.9273681640625,0.377599835395813,1.0,0.0,3.0,1.0,0.0
12316740,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.8701292872428894,0.3828936219215393,0.3459514677524566,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.9267321825027466,0.4585436880588531,0.4351734817028045,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.9017396569252014,0.4258283674716949,0.2987350523471832,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.8643045425415039,0.3754059374332428,0.3570524752140045,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.7653818726539612,0.2578224539756775,1.1694773435592651,286.8940124511719,287.0149841308594,292.48468017578125,287.21319580078125,292.4848327636719,297.27471923828125,286.8946533203125,1.0,0.5829879641532898,1.0,1.0,0.0,1.0,-3.129660129547119,3.129652261734009,7.878142241679598e-06,2.418576002120972,0.6034221053123474,0.6034221053123474,0.0,145.767822265625,130.0,17706.673828125,-0.0,2530.687255859375,1.0,283.1499938964844,286.3226928710937,290.2098693847656,291.4207763671875,293.1499938964844,293.1499938964844,283.1499938964844,18164.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235834360122681,1.0,0.0,0.0,1.3326215744018557,1.3326271772384644,1.184969278256176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.624755859375,0.0,111.1256866455078,1895.4371337890625,0.0,1067.8419189453125,0.3769214153289795,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813474178314209,0.3834960460662842,0.3462702631950378,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9406608939170836,0.4595335721969604,0.4358717799186706,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144464731216432,0.4268084764480591,0.2992439866065979,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756971955299377,0.3764450550079345,0.3578000962734222,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753951549530029,0.2585169672966003,1.1715079545974731,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804372429847717,1.0,1.0,0.0,1.0,-3.1348354816436768,3.1348276138305664,7.904361154942308e-06,2.42263412475586,0.6026715636253357,0.6026715636253357,0.0,140.2297821044922,118.0,17701.703125,-0.0,2511.087158203125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232515573501587,1.0,0.0,0.0,1.329214334487915,1.329219937324524,1.1789176568299808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.237548828125,0.0,110.51402282714844,1895.4371337890625,0.0,1065.7813720703125,0.3762633502483368,1.0,0.0,3.0,1.0,0.0
12316860,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8940081000328064,0.3841042816638946,0.3465896546840668,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.9555569291114808,0.460528552532196,0.4365704655647278,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.92958664894104,0.4277950823307037,0.2997542917728424,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8885724544525146,0.3774865269660949,0.3585454821586609,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.7867002487182617,0.259208619594574,1.1735035181045532,286.908935546875,287.02325439453125,292.47802734375,287.2272644042969,292.4781494140625,297.2746276855469,286.9095458984375,1.0,0.5778107643127441,1.0,1.0,0.0,1.0,-3.1399686336517334,3.139960765838623,7.930409992695786e-06,2.426658868789673,0.6019439101219177,0.6019439101219177,0.0,134.57052612304688,118.0,17697.119140625,-0.0,2490.6875,1.0,283.1499938964844,286.3371276855469,290.2239990234375,291.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,18153.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229284405708313,1.0,0.0,0.0,1.325917363166809,1.325922966003418,1.1730765692163919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.9267578125,0.0,109.92462158203124,1895.4371337890625,0.0,1063.778076171875,0.375627338886261,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083911776542664,0.3847163021564483,0.3469102680683136,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9708555340766908,0.4615272581577301,0.4372700452804565,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463750720024108,0.4287866950035095,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.903037428855896,0.3785294592380523,0.3592894971370697,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993860244750977,0.2598975300788879,1.1754730939865112,286.91619873046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751359462738037,1.0,1.0,0.0,1.0,-3.145073413848877,3.1450655460357666,7.956355148053262e-06,2.430660963058472,0.6012372374534607,0.6012372374534607,0.0,128.83570861816406,106.0,17692.94140625,-0.0,2469.756591796875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226131916046143,1.0,0.0,0.0,1.322717308998108,1.3227227926254272,1.1674209332568353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.680908203125,0.0,109.35460662841795,1895.4371337890625,0.0,1061.8260498046875,0.3750104606151581,1.0,0.0,3.0,1.0,0.0
12316980,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.9262027740478516,0.3853314816951751,0.3472318351268768,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.9860588908195496,0.4625295400619507,0.4379706382751465,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.964059352874756,0.4297831356525421,0.3007796108722687,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.9206430315971376,0.3795734643936157,0.3600322008132934,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9231262207031,0.8133708238601685,0.2605831921100616,1.1774158477783203,286.9233093261719,287.031005859375,292.4717712402344,287.2420349121094,292.4718933105469,297.27459716796875,286.9239196777344,1.0,0.5724167227745056,1.0,1.0,0.0,1.0,-3.150148868560791,3.1501407623291016,7.98219298303593e-06,2.4346396923065186,0.6005545258522034,0.6005545258522034,0.0,123.0322265625,106.0,17689.255859375,-0.0,2448.327880859375,1.0,283.1499938964844,286.3510131835937,290.23895263671875,291.4488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18144.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622309684753418,1.0,0.0,0.0,1.3196264505386353,1.3196319341659546,1.1619714257449233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.50732421875,0.0,108.80596160888672,1895.4371337890625,0.0,1059.9490966796875,0.3744150102138519,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9459038972854614,0.385945588350296,0.3475620448589325,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.9990000128746032,0.4635447561740875,0.4377634525299072,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811792373657228,0.4307802021503448,0.3013009428977966,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407776594161988,0.3806150555610657,0.3607825338840484,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.8276506662368774,0.2612630724906921,1.179378867149353,286.9302978515625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307861328125,1.0,0.5696151256561279,1.0,1.0,0.0,1.0,-3.15418553352356,3.15417742729187,8.003173206816427e-06,2.43796706199646,0.5998924374580383,0.5998924374580383,0.0,117.37921142578124,109.0,17683.822265625,-0.0,2425.651123046875,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220138669013977,1.0,0.0,0.0,1.3166306018829346,1.316636085510254,1.1567014723823377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.376953125,0.0,108.27579498291016,1895.4371337890625,0.0,1058.1220703125,0.3738380372524261,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529672861099244,0.3865183889865875,0.3480221033096313,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650081992149353,0.4303077161312103,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.98703932762146,0.4317411184310913,0.3019255101680755,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483491778373718,0.3816200792789459,0.3616702556610107,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330762982368469,0.2619036436080932,1.1819769144058228,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.568164050579071,1.0,1.0,0.0,1.0,-3.1507155895233154,3.150707721710205,7.98577912064502e-06,2.435368299484253,0.5991815328598022,0.5991815328598022,0.0,115.33942413330078,109.0,17653.923828125,-0.0,2408.059814453125,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18137.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217077374458313,1.0,0.0,0.0,1.3136374950408936,1.313642978668213,1.151448500991137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.46826171875,0.0,107.75563049316406,1895.4371337890625,0.0,1056.2340087890625,0.3732689917087555,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578391313552856,0.3870633244514465,0.3484735488891601,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670315086841583,0.4247824549674988,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9910353422164916,0.4326812624931335,0.3025481104850769,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537103772163392,0.3826065063476562,0.3625567555427551,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.8370162844657898,0.2625233829021454,1.1845591068267822,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673028230667114,1.0,1.0,0.0,1.0,-3.149547576904297,3.1495394706726074,7.979819201864302e-06,2.4344491958618164,0.5984562635421753,0.5984562635421753,0.0,114.02620697021484,129.0,17630.0859375,-0.0,2398.7685546875,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621307909488678,1.0,0.0,0.0,1.3105747699737549,1.3105802536010742,1.1460855375844404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.213134765625,0.0,107.23114013671876,1895.4371337890625,0.0,1053.7716064453125,0.3726954162120819,1.0,0.0,3.0,1.0,0.0
12317220,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.9565134048461914,0.3876165449619293,0.3489798307418823,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.941162109375,0.9990000128746032,0.4690958857536316,0.4270620942115783,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9411315917969,0.990211308002472,0.4336336851119995,0.3032169342041015,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.9527642726898192,0.3836043179035187,0.3635067045688629,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408874511719,0.8362497687339783,0.2631532251834869,1.1874366998672483,286.941162109375,287.04449462890625,292.4609069824219,287.27362060546875,292.46099853515625,297.278076171875,286.9421081542969,1.0,0.5694636106491089,1.0,1.0,0.0,1.0,-3.1582741737365723,3.158266067504883,8.023380360100418e-06,2.440901517868042,0.5977964401245117,0.5977964401245117,0.0,114.89495849609376,129.0,17636.3203125,-0.0,2420.100341796875,1.0,283.1499938964844,286.36968994140625,290.26904296875,291.4761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18135.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208083033561707,1.0,0.0,0.0,1.307593584060669,1.3075990676879885,1.140877401439866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.7666015625,0.0,106.71566772460938,1895.4371337890625,0.0,1050.7005615234375,0.3721315860748291,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127736091614,0.3881894052028656,0.34954634308815,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705518782138824,0.4347541034221649,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860399961471558,0.4346073269844055,0.3039344549179077,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474913477897644,0.3846173882484436,0.3645195662975311,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537353515625,0.8322953581809998,0.2637923955917358,1.1905996799468994,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732597708702087,1.0,1.0,0.0,1.0,-3.1740739345550537,3.1740658283233643,8.103640539047774e-06,2.4530246257781982,0.5972733497619629,0.5972733497619629,0.0,117.32685089111328,149.0,17668.591796875,-0.0,2463.62451171875,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203294992446899,1.0,0.0,0.0,1.304935336112976,1.3049408197402954,1.1362434548800593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.98388671875,0.0,106.23949432373048,1895.4371337890625,0.0,1047.7635498046875,0.3716094493865967,1.0,0.0,3.0,1.0,0.0
12317340,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9415321350097656,0.3887831568717956,0.3501747548580169,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.9990000128746032,0.4711572229862213,0.4457623362541199,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.978692889213562,0.4356029033660888,0.3047008514404297,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9384384751319884,0.3856444060802459,0.3655918836593628,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8257467746734619,0.2644356787204742,1.1940099000930786,286.9708251953125,287.04998779296875,292.4564819335937,287.2904052734375,292.45654296875,297.2778625488281,286.97235107421875,1.0,0.5784111618995667,1.0,1.0,0.0,1.0,-3.194431781768799,3.1944234371185303,8.208087820094079e-06,2.468823909759521,0.5968849658966064,0.5968849658966064,0.0,121.13215637207033,149.0,17718.33984375,-0.0,2523.91015625,1.0,283.1499938964844,286.3946838378906,290.2870178222656,291.49560546875,293.1499938964844,293.1499938964844,283.1499938964844,18112.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620042085647583,1.0,0.0,0.0,1.302671194076538,1.3026766777038574,1.132303921735911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.515380859375,0.0,105.81938934326172,1895.4371337890625,0.0,1046.0037841796875,0.3711472749710083,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.9213792085647584,0.3893342912197113,0.3509327173233032,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9849074482917786,0.4714279472827911,0.4467594623565674,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.961342453956604,0.4365602731704712,0.3055697083473205,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.9187194108963012,0.3866282105445862,0.3667961657047272,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98297119140625,0.811609148979187,0.2650263011455536,1.1979985237121582,286.9832458496094,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.984130859375,1.0,0.5838591456413269,1.0,1.0,0.0,1.0,-3.2044806480407715,3.204472541809082,8.260550202976447e-06,2.476886987686157,0.5965293645858765,0.5965293645858765,0.0,128.156005859375,169.0,17739.22265625,-0.0,2581.5712890625,1.0,283.1499938964844,286.40582275390625,290.29791259765625,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200357675552368,1.0,0.0,0.0,1.3007289171218872,1.3007344007492063,1.1289300516637013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.891845703125,0.0,105.4554672241211,1895.4371337890625,0.0,1045.9647216796875,0.3707433044910431,1.0,0.0,3.0,1.0,0.0
12317460,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.9018040299415588,0.3898406624794006,0.3516925275325775,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921264648437,0.96724534034729,0.4718904197216034,0.4474091529846191,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920959472656,0.9414090514183044,0.437480479478836,0.3064446151256561,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.8998401761054993,0.3875759541988373,0.368007093667984,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.7961050868034363,0.265577495098114,1.201990008354187,286.9921264648437,287.0544738769531,292.4528503417969,287.30792236328125,292.4529113769531,297.2733764648437,286.99285888671875,1.0,0.5896543860435486,1.0,1.0,0.0,1.0,-3.2128005027771,3.212792158126831,8.303754839289468e-06,2.48341965675354,0.5961820483207703,0.5961820483207703,0.0,136.20860290527344,169.0,17753.931640625,-0.0,2642.82763671875,1.0,283.1499938964844,286.4136657714844,290.30877685546875,291.5209655761719,293.1499938964844,293.1499938964844,283.1499938964844,18090.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202275156974792,1.0,0.0,0.0,1.29890239238739,1.2989078760147097,1.1257616705506734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.5087890625,0.0,105.12223815917967,1895.4371337890625,0.0,1047.1387939453125,0.3703737556934356,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850938677787781,0.3903141021728515,0.352433830499649,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487482905387878,0.4724869430065155,0.4482262134552002,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9219939708709716,0.4383730292320251,0.3073095679283142,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835232853889465,0.3884967863559723,0.369205504655838,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816803455352783,0.266099750995636,1.2059106826782229,287.0007019042969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.595762312412262,1.0,1.0,0.0,1.0,-3.221869707107544,3.2218613624572754,8.350833923032042e-06,2.490483045578003,0.5958783626556396,0.5958783626556396,0.0,144.72222900390625,189.0,17771.5859375,-0.0,2707.8994140625,1.0,283.1499938964844,286.421142578125,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205034255981445,1.0,0.0,0.0,1.2972594499588013,1.2972649335861206,1.1229155916225865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.98046875,0.0,104.8218231201172,1895.4371337890625,0.0,1048.829833984375,0.3700403869152069,1.0,0.0,3.0,1.0,0.0
12317580,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.8697913289070129,0.3907581865787506,0.3531628847122192,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9302974939346312,0.4731651842594147,0.4491637647151947,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.904647946357727,0.4392394721508026,0.3081679940223694,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.8686119914054871,0.389391541481018,0.3703953921794891,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.768480658531189,0.2665935158729553,1.2097806930541992,287.00909423828125,287.057861328125,292.4501037597656,287.3261108398437,292.4501647949219,297.2698059082031,287.0097961425781,1.0,0.602074921131134,1.0,1.0,0.0,1.0,-3.230990171432495,3.2309818267822266,8.398318641411606e-06,2.4975881576538086,0.5956228375434875,0.5956228375434875,0.0,153.68687438964844,189.0,17790.728515625,-0.0,2775.9208984375,1.0,283.1499938964844,286.42840576171875,290.3288269042969,291.54400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18072.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208100914955139,1.0,0.0,0.0,1.295819878578186,1.2958253622055054,1.1204247840623793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.403076171875,0.0,104.55615234375,1895.4371337890625,0.0,1050.711669921875,0.3697450459003448,1.0,0.0,3.0,1.0,0.0
