time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560640215873718,0.3911786079406738,0.3538811504840851,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132670164108276,0.4738844335079193,0.4501674473285675,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900492191314697,0.4400842487812042,0.3090197741985321,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552551865577698,0.3902641534805298,0.3715760111808777,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.756648600101471,0.2670627236366272,1.2135957479476929,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0179748535156,1.0,0.6085084080696106,1.0,1.0,0.0,1.0,-3.2400922775268555,3.240083932876587,8.445843377558049e-06,2.504679679870605,0.5954138040542603,0.5954138040542603,0.0,162.9734344482422,209.0,17811.12890625,-0.0,2846.05810546875,1.0,283.1499938964844,286.4354248046875,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211131811141968,1.0,0.0,0.0,1.2945748567581177,1.294580340385437,1.1182729053871301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.827880859375,0.0,104.32353973388672,1895.4371337890625,0.0,1052.57373046875,0.369486004114151,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8437939882278442,0.3915760219097137,0.3545878529548645,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988692760467529,0.4746285676956177,0.4512162506580353,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8767564296722412,0.4409075379371643,0.3098638653755188,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8433257937431335,0.3911146223545074,0.3727456927299499,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.7460842728614807,0.2675074934959411,1.2173477411270142,287.0252685546875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150267124176025,1.0,1.0,0.0,1.0,-3.249136686325073,3.2491281032562256,8.493200766679365e-06,2.5117263793945312,0.5952546000480652,0.5952546000480652,0.0,172.5313720703125,209.0,17832.76953125,-0.0,2917.96142578125,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214021444320679,1.0,0.0,0.0,1.2935384511947632,1.293543815612793,1.1164829771814769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.290283203125,0.0,104.12618255615234,1895.4371337890625,0.0,1054.3514404296875,0.3692658841609955,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328061699867249,0.3919530510902405,0.3552829027175903,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.886215329170227,0.4753797054290771,0.4522856175899505,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.864764928817749,0.4417114853858948,0.3106997311115265,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326492309570312,0.3919451534748077,0.3739036023616791,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.7366472482681274,0.2679304480552673,1.2210345268249512,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215806007385254,1.0,1.0,0.0,1.0,-3.258089542388916,3.2580809593200684,8.540209819329903e-06,2.518702268600464,0.595144510269165,0.595144510269165,0.0,182.28086853027344,212.0,17855.572265625,-0.0,2991.123779296875,1.0,283.1499938964844,286.4486389160156,290.3574523925781,291.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18045.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216727495193481,1.0,0.0,0.0,1.2927067279815674,1.2927120923995972,1.1150476098009682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.827880859375,0.0,103.96326446533205,1895.4371337890625,0.0,1056.018310546875,0.3690838813781738,1.0,0.0,3.0,1.0,0.0
12317820,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.8258572816848755,0.3923154175281524,0.3558584451675415,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399475097656,0.8782579898834229,0.4761306643486023,0.4532483518123626,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399169921875,0.8573205471038818,0.4425001144409179,0.3114429414272308,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.8259936571121216,0.3927591741085052,0.3749352693557739,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.7307441234588623,0.2683357298374176,1.2241154909133911,287.0399475097656,287.06085205078125,292.4476928710937,287.36456298828125,292.4477233886719,297.2627258300781,287.0404663085937,1.0,0.6260624527931213,1.0,1.0,0.0,1.0,-3.265782356262207,3.26577377319336,8.580828762205783e-06,2.5247445106506348,0.5950734615325928,0.5950734615325928,0.0,189.2008056640625,212.0,17876.158203125,-0.0,3046.174560546875,1.0,283.1499938964844,286.4545288085937,290.3671875,291.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18037.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219274997711182,1.0,0.0,0.0,1.2920554876327517,1.2920608520507812,1.1139244548985516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.378662109375,0.0,103.83111572265624,1895.4371337890625,0.0,1057.58935546875,0.3689358830451965,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208231925964355,0.3926730155944824,0.3563696444034576,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726108074188232,0.4768835306167602,0.4541536271572113,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520774841308594,0.4432814717292785,0.3121348917484283,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212482929229736,0.3935644328594208,0.3758961260318756,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.726515531539917,0.2687323689460754,1.2268575429916382,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.629815936088562,1.0,1.0,0.0,1.0,-3.2727718353271484,3.272763252258301,8.617753337603062e-06,2.5302093029022217,0.5950378179550171,0.5950378179550171,0.0,194.6038513183593,215.0,17895.693359375,-0.0,3091.471923828125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221626400947571,1.0,0.0,0.0,1.2915737628936768,1.2915791273117063,1.1130940436032689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,103.72901153564452,1895.4371337890625,0.0,1059.040771484375,0.3688213229179382,1.0,0.0,3.0,1.0,0.0
12317940,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.8169443011283875,0.3930273652076721,0.3568404912948608,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05157470703125,0.8683796525001526,0.4776362776756286,0.4550211131572723,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.8481693267822266,0.4440572261810303,0.3127937614917755,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.8176591992378235,0.3943631947040558,0.3768110871315002,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.7232975363731384,0.2691237032413482,1.2293846607208252,287.05157470703125,287.0601806640625,292.4482421875,287.3848571777344,292.4482421875,297.2593078613281,287.0520324707031,1.0,0.6329743266105652,1.0,1.0,0.0,1.0,-3.279313564300537,3.279304981231689,8.652380529383663e-06,2.5353221893310547,0.5950418710708618,0.5950418710708618,0.0,199.00587463378903,215.0,17915.2265625,-0.0,3130.3701171875,1.0,283.1499938964844,286.46417236328125,290.3870849609375,291.61065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18020.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223732829093933,1.0,0.0,0.0,1.2912652492523191,1.2912706136703491,1.112562273419826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.394287109375,0.0,103.65657806396484,1895.4371337890625,0.0,1060.3421630859375,0.3687399625778198,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138418793678284,0.3933785855770111,0.3572821617126465,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651016354560852,0.4783868193626404,0.4558596611022949,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451537489891052,0.4448279142379761,0.3134284913539886,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148506283760071,0.3951564431190491,0.377692699432373,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207590341567993,0.2695114612579345,1.2317605018615725,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357066631317139,1.0,1.0,0.0,1.0,-3.285534620285034,3.2855257987976074,8.68536972120637e-06,2.5401830673217773,0.5950859785079956,0.5950859785079956,0.0,202.6880798339844,203.0,17935.193359375,-0.0,3164.67138671875,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225613355636597,1.0,0.0,0.0,1.2911261320114136,1.2911314964294434,1.112322607355054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.971923828125,0.0,103.61272430419922,1895.4371337890625,0.0,1061.5052490234375,0.3686904907226562,1.0,0.0,3.0,1.0,0.0
12318060,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.813822329044342,0.3937285244464874,0.3576033115386963,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.8652704358100891,0.4791341423988342,0.4565711617469787,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.8453546762466431,0.4455944001674652,0.3139679133892059,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.8151150941848755,0.3959448635578155,0.3784447908401489,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610656738281,0.7208640575408936,0.269896924495697,1.233531475067139,287.0611877441406,287.05792236328125,292.4500732421875,287.4058532714844,292.4500427246094,297.25616455078125,287.0614929199219,1.0,0.6362833380699158,1.0,1.0,0.0,1.0,-3.2904629707336426,3.290454149246216,8.711664122529328e-06,2.5440785884857178,0.5951659083366394,0.5951659083366394,0.0,203.16387939453125,203.0,17952.931640625,-0.0,3178.219482421875,1.0,283.1499938964844,286.47198486328125,290.4076538085937,291.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,18005.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227311491966248,1.0,0.0,0.0,1.2911540269851685,1.2911593914031982,1.112370711098265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.56396484375,0.0,103.59730529785156,1895.4371337890625,0.0,1062.55615234375,0.3686726689338684,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155479431152344,0.3940854966640472,0.3578601777553558,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673815131187439,0.4798835515975952,0.4572114646434784,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473694920539856,0.4463634490966797,0.3144546747207641,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171119093894958,0.3967355191707611,0.3791250586509704,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224630117416382,0.270288348197937,1.2349754571914673,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359841227531433,1.0,1.0,0.0,1.0,-3.29468297958374,3.294674158096313,8.73415956448298e-06,2.547394037246704,0.5952768325805664,0.5952768325805664,0.0,201.81007385253903,191.0,17969.66796875,-0.0,3179.9462890625,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228811144828796,1.0,0.0,0.0,1.2913280725479126,1.291333556175232,1.1126707022413029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.111572265625,0.0,103.6076889038086,1895.4371337890625,0.0,1063.48486328125,0.3686837553977966,1.0,0.0,3.0,1.0,0.0
12318180,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.8184722065925598,0.3944494426250458,0.3580783009529114,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679016113281,0.870876133441925,0.4806351065635681,0.4578063189983368,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679016113281,0.8506808280944824,0.4471350014209747,0.3149082064628601,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.8202993869781494,0.3975294530391693,0.3797604739665985,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678100585937,0.7250974774360657,0.2706877291202545,1.236225724220276,287.0679016113281,287.053955078125,292.4532775878906,287.4275817871094,292.4532165527344,297.2535705566406,287.0681457519531,1.0,0.6349989175796509,1.0,1.0,0.0,1.0,-3.2984745502471924,3.2984659671783447,8.754394002608024e-06,2.5503721237182617,0.5954235196113586,0.5954235196113586,0.0,199.2322540283203,191.0,17986.51171875,-0.0,3173.833984375,1.0,283.1499938964844,286.477294921875,290.428955078125,291.65728759765625,293.1499938964844,293.1499938964844,283.1499938964844,17991.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230078339576721,1.0,0.0,0.0,1.291653752326965,1.2916591167449951,1.1132319599482798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.69189453125,0.0,103.6437759399414,1895.4371337890625,0.0,1064.27001953125,0.3687236309051513,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223221898078918,0.3948188424110412,0.3582693338394165,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8754926919937134,0.4813879430294037,0.4583684802055359,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8550527095794678,0.44790780544281,0.3153376281261444,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244138360023499,0.3983262181282043,0.3803644180297851,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.7285446524620056,0.2710950076580047,1.2373483180999756,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335188150405884,1.0,1.0,0.0,1.0,-3.301973819732666,3.30196499824524,8.77308593771886e-06,2.5531198978424072,0.5956078171730042,0.5956078171730042,0.0,195.77012634277344,179.0,18003.9375,-0.0,3162.073486328125,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231144666671753,1.0,0.0,0.0,1.29213285446167,1.2921382188796997,1.1140578948243276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.34130859375,0.0,103.70545196533205,1895.4371337890625,0.0,1064.93115234375,0.3687921464443207,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.826984167098999,0.3951922357082367,0.3584394752979278,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811200261116028,0.4821410179138183,0.4589048027992248,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8603944778442383,0.4486808776855469,0.315748006105423,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.829351544380188,0.3991250693798065,0.3809441924095154,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327169179916382,0.2715097069740295,1.2383798360824585,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.0734558105469,1.0,0.6316549181938171,1.0,1.0,0.0,1.0,-3.3052549362182617,3.305246353149414,8.790631000010762e-06,2.5556960105896,0.5958330035209656,0.5958330035209656,0.0,191.62420654296875,179.0,18022.263671875,-0.0,3145.9462890625,1.0,283.1499938964844,286.48126220703125,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232078075408936,1.0,0.0,0.0,1.2927759885787964,1.2927813529968262,1.1151671230891225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.08740234375,0.0,103.7942352294922,1895.4371337890625,0.0,1065.5098876953125,0.3688909411430359,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8323603868484497,0.3955676555633545,0.3585944771766662,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.887629508972168,0.4828929901123047,0.4594219624996185,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666035532951355,0.4494530260562897,0.3161442875862121,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8350238800048828,0.3999247848987579,0.3815065920352936,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375372648239136,0.271930456161499,1.2393523454666138,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295188665390015,1.0,1.0,0.0,1.0,-3.3083860874176025,3.308377265930176,8.807387530396227e-06,2.5581533908843994,0.596100926399231,0.596100926399231,0.0,186.99664306640625,167.0,18041.75,-0.0,3126.73388671875,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232967376708984,1.0,0.0,0.0,1.2935866117477417,1.2935919761657717,1.1165661106815605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.948486328125,0.0,103.9105224609375,1895.4371337890625,0.0,1066.0615234375,0.3690204322338104,1.0,0.0,3.0,1.0,0.0
12318420,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.838438868522644,0.3959435522556305,0.3587375283241272,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.8949600458145142,0.4836426973342895,0.4599238038063049,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.8736432194709778,0.4502232372760772,0.3165294528007507,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.8414247035980225,0.4007241427898407,0.3820554316043854,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.7429991960525513,0.2723559141159057,1.240283727645874,287.07769775390625,287.0403747558594,292.4642028808594,287.4731750488281,292.464111328125,297.2497253417969,287.077880859375,1.0,0.6271805763244629,1.0,1.0,0.0,1.0,-3.3114051818847656,3.311396360397339,8.823559255688451e-06,2.560522556304932,0.5964141488075256,0.5964141488075256,0.0,182.01564025878903,167.0,18062.587890625,-0.0,3105.239013671875,1.0,283.1499938964844,286.4842529296875,290.47412109375,291.70709228515625,293.1499938964844,293.1499938964844,283.1499938964844,17962.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623390257358551,1.0,0.0,0.0,1.2945729494094849,1.2945783138275146,1.1182694947819985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.937744140625,0.0,104.05554962158205,1895.4371337890625,0.0,1066.642333984375,0.3691819012165069,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8452306389808655,0.3963185250759125,0.3588713109493255,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030552506446838,0.4843891561031341,0.4604136049747467,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814817667007446,0.4509907364845276,0.3169059455394745,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8485677242279053,0.4015220403671264,0.3825939297676086,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.749113142490387,0.2727845907211303,1.2411869764328003,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246991753578186,1.0,1.0,0.0,1.0,-3.31434178352356,3.314332962036133,8.83930260897614e-06,2.562826871871948,0.5967737436294556,0.5967737436294556,0.0,176.78958129882812,155.0,18084.904296875,-0.0,3082.135986328125,1.0,283.1499938964844,286.4854736328125,290.4860534667969,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234956979751587,1.0,0.0,0.0,1.2957370281219482,1.295742392539978,1.1202814675925765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.05908203125,0.0,104.22958374023438,1895.4371337890625,0.0,1067.296875,0.369375616312027,1.0,0.0,3.0,1.0,0.0
12318540,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814514160156,0.8528317809104919,0.3966914117336273,0.3589961230754852,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.9124318957328796,0.4851312339305877,0.4608916342258453,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.8901672959327698,0.451754480600357,0.3172742128372192,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814514160156,0.8565482497215271,0.4023174345493316,0.3831224739551544,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814208984375,0.7559619545936584,0.273215651512146,1.242065668106079,287.0814819335937,287.0305480957031,292.4721374511719,287.4970703125,292.4720153808594,297.24822998046875,287.0816345214844,1.0,0.622093915939331,1.0,1.0,0.0,1.0,-3.31720232963562,3.3171935081481934,8.854649422573857e-06,2.565070867538452,0.5971858501434326,0.5971858501434326,0.0,171.3555450439453,155.0,18108.884765625,-0.0,3057.6455078125,1.0,283.1499938964844,286.4864807128906,290.49822998046875,291.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,17946.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236224174499512,1.0,0.0,0.0,1.297104001045227,1.2971093654632568,1.1226464380342804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.3271484375,0.0,104.43685150146484,1895.4371337890625,0.0,1068.084228515625,0.3696061968803406,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612814545631409,0.3970613181591034,0.3591139912605285,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.923279345035553,0.485868364572525,0.4613604843616485,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.899674654006958,0.4525139629840851,0.317636102437973,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654006123542786,0.4031095504760742,0.3836433887481689,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.763575553894043,0.2736476361751556,1.2429271936416626,287.0831298828125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194082498550415,1.0,1.0,0.0,1.0,-3.3200058937072754,3.3199970722198486,8.869703378877603e-06,2.567269802093506,0.5976487398147583,0.5976487398147583,0.0,165.79281616210938,143.0,18134.5546875,-0.0,3032.257568359375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237726807594299,1.0,0.0,0.0,1.2986644506454468,1.2986698150634766,1.1253492715468385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7314453125,0.0,104.67587280273438,1895.4371337890625,0.0,1069.018310546875,0.3698718845844269,1.0,0.0,3.0,1.0,0.0
12318660,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845642089844,0.870697021484375,0.3974270820617676,0.3592244684696197,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845642089844,0.9353196024894714,0.4865992665290832,0.4618194997310638,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845642089844,0.9103814959526062,0.4532680213451385,0.3179912865161896,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845642089844,0.8752343654632568,0.403897225856781,0.384156197309494,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.7720517516136169,0.2740797996520996,1.2437713146209717,287.0845642089844,287.0185241699219,292.4818420410156,287.5216979980469,292.481689453125,297.246826171875,287.0846862792969,1.0,0.6166498064994812,1.0,1.0,0.0,1.0,-3.322749853134156,3.3227410316467285,8.884449925972149e-06,2.569422006607056,0.5981705784797668,0.5981705784797668,0.0,160.11749267578125,143.0,18162.130859375,-0.0,3006.05712890625,1.0,283.1499938964844,286.48785400390625,290.5233764648437,291.7622985839844,293.1499938964844,293.1499938964844,283.1499938964844,17928.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239561438560486,1.0,0.0,0.0,1.3004530668258667,1.300458550453186,1.1284512169140728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.2890625,0.0,104.95252227783205,1895.4371337890625,0.0,1070.1593017578125,0.3701790571212768,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811475038528442,0.3977884650230407,0.3593288660049438,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481792449951172,0.4873239994049072,0.4622704684734344,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229969382286072,0.454016625881195,0.3183410167694092,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861071467399597,0.4046802520751953,0.3846623599529266,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814433574676514,0.2745112180709839,1.2446016073226929,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.613843560218811,1.0,1.0,0.0,1.0,-3.3254456520080566,3.32543683052063,8.898948181013111e-06,2.571536064147949,0.5987475514411926,0.5987475514411926,0.0,154.37435913085938,131.0,18191.55078125,-0.0,2979.32275390625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241693496704102,1.0,0.0,0.0,1.3024519681930542,1.3024574518203735,1.13192299977527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984130859375,0.0,105.2640151977539,1895.4371337890625,0.0,1071.486572265625,0.3705245554447174,1.0,0.0,3.0,1.0,0.0
12318780,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.8927527070045471,0.3981441557407379,0.359426349401474,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.9615300893783568,0.4880410730838775,0.4627122282981872,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.9371082186698914,0.4547584056854248,0.3186845183372497,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.898124635219574,0.4054573178291321,0.3851609826087951,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.7918477654457092,0.2749410569667816,1.2454156875610352,287.0869140625,287.0041809082031,292.493408203125,287.5470886230469,292.49322509765625,297.2454528808594,287.0870056152344,1.0,0.6109923720359802,1.0,1.0,0.0,1.0,-3.3280861377716064,3.32807731628418,8.913160854717717e-06,2.5736067295074463,0.599389910697937,0.599389910697937,0.0,148.57113647460938,131.0,18223.0859375,-0.0,2952.082275390625,1.0,283.1499938964844,286.48834228515625,290.5494079589844,291.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,17908.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244223713874817,1.0,0.0,0.0,1.3047055006027222,1.3047109842300415,1.1358433482655529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.83740234375,0.0,105.6179656982422,1895.4371337890625,0.0,1073.063232421875,0.3709165453910827,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.90565025806427,0.3984944522380829,0.3595179617404938,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9749976396560668,0.4887509942054748,0.4631462395191192,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9521707892417908,0.4554937779903412,0.3190227746963501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117912650108336,0.4062286913394928,0.3856531679630279,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033294677734375,0.275368869304657,1.2462159395217896,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081104874610901,1.0,1.0,0.0,1.0,-3.330679655075073,3.3306708335876465,8.927129783842247e-06,2.5756404399871826,0.6000922322273254,0.6000922322273254,0.0,142.73257446289062,134.0,18256.611328125,-0.0,2924.494873046875,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247082948684692,1.0,0.0,0.0,1.3071887493133545,1.3071942329406738,1.1401711219605205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.0105209350586,1895.4371337890625,0.0,1074.84716796875,0.3713506460189819,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.914380133152008,0.3988364040851593,0.3596982061862945,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828354716300964,0.4894525706768036,0.4636723399162292,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9612877368927002,0.4562209844589233,0.3194295167922973,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212539792060852,0.4069931209087372,0.3862388730049133,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.8105354905128479,0.2757934629917145,1.247477412223816,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070448160171509,1.0,1.0,0.0,1.0,-3.334236621856689,3.3342278003692627,8.946182788349688e-06,2.5783815383911133,0.6008659601211548,0.6008659601211548,0.0,139.45204162597656,134.0,18295.177734375,-0.0,2913.493408203125,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250322461128235,1.0,0.0,0.0,1.3099322319030762,1.309937596321106,1.1449619563563829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.044921875,0.0,106.44654083251952,1895.4371337890625,0.0,1076.8707275390625,0.3718320429325104,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920229971408844,0.3991599977016449,0.3599170446395874,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876214861869812,0.4901382029056549,0.4642405211925506,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669821858406068,0.4569316208362579,0.3198670744895935,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276018142700196,0.4077425301074981,0.3868677616119385,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150572180747986,0.2762059569358825,1.2489588260650637,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066190004348755,1.0,1.0,0.0,1.0,-3.338246583938598,3.338237762451172,8.96776509762276e-06,2.5815019607543945,0.6017224788665771,0.6017224788665771,0.0,137.55992126464844,137.0,18337.962890625,-0.0,2911.35009765625,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254076957702637,1.0,0.0,0.0,1.3129806518554688,1.312986135482788,1.1502973507049325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.56591796875,0.0,106.93301391601562,1895.4371337890625,0.0,1079.219482421875,0.3723680377006531,1.0,0.0,3.0,1.0,0.0
12319020,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09161376953125,0.9238781929016112,0.3994645178318023,0.3601518273353576,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0916442871094,0.9905030131340028,0.4908066093921661,0.4648275077342987,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0916442871094,0.9704667329788208,0.4576245248317718,0.3203181326389313,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09161376953125,0.931662917137146,0.4084754288196563,0.3875162005424499,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09161376953125,0.8178582787513733,0.2766041457653045,1.2505440711975098,287.0916442871094,286.9680480957031,292.52252197265625,287.6001281738281,292.52227783203125,297.24237060546875,287.0917663574219,1.0,0.6066886782646179,1.0,1.0,0.0,1.0,-3.342463254928589,3.342454433441162,8.990494279714767e-06,2.5847856998443604,0.6026602387428284,0.6026602387428284,0.0,136.54605102539062,137.0,18384.0859375,-0.0,2914.6552734375,1.0,283.1499938964844,286.4881896972656,290.6042175292969,291.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,17860.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258456707000732,1.0,0.0,0.0,1.3163399696350098,1.316345453262329,1.156190947426694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.3291015625,0.0,107.47225189208984,1895.4371337890625,0.0,1081.9637451171875,0.3729607462882995,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.925727903842926,0.3997500240802765,0.3603938817977905,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9919983148574828,0.4914572834968567,0.4654236137866974,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9723071455955504,0.4582991302013397,0.3207755386829376,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9338948726654052,0.4091911613941192,0.3881743252277374,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.8193467259407043,0.2769871652126312,1.2521843910217283,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.09295654296875,1.0,0.6071199774742126,1.0,1.0,0.0,1.0,-3.346785545349121,3.3467767238616943,9.013825547299348e-06,2.588152885437012,0.6036816239356995,0.6036816239356995,0.0,136.18487548828125,140.0,18433.314453125,-0.0,2921.923095703125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17845.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263517141342163,1.0,0.0,0.0,1.3200234174728394,1.3200289011001587,1.1626705997969113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.310546875,0.0,108.0673828125,1895.4371337890625,0.0,1085.140869140625,0.3736132085323334,1.0,0.0,3.0,1.0,0.0
12319140,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9260973930358888,0.4000161588191986,0.3606376051902771,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9924187660217284,0.4920892417430877,0.4660224318504333,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9728578329086304,0.458954781293869,0.3212346732616424,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.934637188911438,0.4098888635635376,0.3888357281684875,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.8197780251502991,0.2773540616035461,1.2538491487503052,287.0937805175781,286.946044921875,292.540283203125,287.6277770996094,292.5399780273437,297.2402038574219,287.0938720703125,1.0,0.6078296303749084,1.0,1.0,0.0,1.0,-3.35114860534668,3.351139545440674,9.037409654411022e-06,2.591552972793579,0.6047923564910889,0.6047923564910889,0.0,136.33750915527344,140.0,18485.611328125,-0.0,2932.234375,1.0,283.1499938964844,286.4873046875,290.6332092285156,291.8910522460937,293.1499938964844,293.1499938964844,283.1499938964844,17830.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269311904907227,1.0,0.0,0.0,1.3240584135055542,1.3240638971328735,1.1697895985207653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.4990234375,0.0,108.72401428222656,1895.4371337890625,0.0,1088.7872314453125,0.3743310570716858,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9254463315010072,0.4002648591995239,0.3608785569667816,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9921116232872008,0.4927037954330444,0.4666186273097992,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725326299667358,0.4595928788185119,0.3216917216777801,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.93435537815094,0.4105698466300964,0.3894951343536377,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194829225540161,0.2777061462402344,1.2555124759674072,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087221503257751,1.0,1.0,0.0,1.0,-3.355498552322388,3.355489492416382,9.060957381734625e-06,2.5949435234069824,0.6059898734092712,0.6059898734092712,0.0,136.83934020996094,143.0,18540.76171875,-0.0,2944.5419921875,1.0,283.1499938964844,286.48638916015625,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17814.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275762915611267,1.0,0.0,0.0,1.3284363746643066,1.328441858291626,1.1775379249456821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.86865234375,0.0,109.44158172607422,1895.4371337890625,0.0,1092.8563232421875,0.3751131296157837,1.0,0.0,3.0,1.0,0.0
12319260,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.923961341381073,0.4004956781864166,0.3611142039299011,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9912019371986388,0.4933001697063446,0.4672091901302337,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.971484363079071,0.4602124691009521,0.3221444487571716,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9332334399223328,0.4112334549427032,0.3901495337486267,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.8185907006263733,0.2780429720878601,1.2571609020233154,287.0948181152344,286.9216003417969,292.5599975585937,287.6551818847656,292.5596923828125,297.2376708984375,287.0948486328125,1.0,0.6097606420516968,1.0,1.0,0.0,1.0,-3.3598062992095947,3.359797239303589,9.084304110729136e-06,2.5983004570007324,0.6072739362716675,0.6072739362716675,0.0,137.62930297851562,143.0,18598.3984375,-0.0,2958.43994140625,1.0,283.1499938964844,286.48504638671875,290.6627502441406,291.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,17798.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283988952636719,1.0,0.0,0.0,1.3331784009933472,1.3331838846206665,1.185959703775552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.35302734375,0.0,110.22527313232422,1895.4371337890625,0.0,1098.0609130859375,0.3759642243385315,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9219187498092652,0.4007092714309692,0.3613421022891998,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9898690581321716,0.4938787817955017,0.4677912294864654,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9699333906173706,0.4608140587806701,0.3225906491279602,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9315418601036072,0.4118802547454834,0.3907961845397949,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172909021377563,0.2783653140068054,1.258782148361206,287.0946350097656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946350097656,1.0,0.6108936667442322,1.0,1.0,0.0,1.0,-3.3640449047088623,3.3640358448028564,9.107297046284655e-06,2.601600408554077,0.6086324453353882,0.6086324453353882,0.0,138.61831665039062,146.0,18657.5390625,-0.0,2973.36279296875,1.0,283.1499938964844,286.4831848144531,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295112371444702,1.0,0.0,0.0,1.3382550477981567,1.338260531425476,1.195008962895372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.67236328125,0.0,111.0726089477539,1895.4371337890625,0.0,1105.1258544921875,0.3768808543682098,1.0,0.0,3.0,1.0,0.0
12319380,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.919458270072937,0.4009046852588653,0.3615599274635315,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.9881922602653505,0.4944384098052978,0.468362033367157,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.967979907989502,0.4613964855670929,0.323028415441513,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.9294129014015198,0.4125092327594757,0.3914325833320617,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.8156726360321045,0.2786726057529449,1.2603663206100464,287.0938720703125,286.89678955078125,292.5799865722656,287.6762084960937,292.5796813964844,297.2347717285156,287.0938415527344,1.0,0.6120959520339966,1.0,1.0,0.0,1.0,-3.36819076538086,3.368181705474853,9.12980794964824e-06,2.604825735092163,0.6100651621818542,0.6100651621818542,0.0,139.76528930664062,146.0,18718.1171875,-0.0,2989.02587890625,1.0,283.1499938964844,286.4807434082031,290.6887512207031,291.9622802734375,293.1499938964844,293.1499938964844,283.1499938964844,17766.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308974623680115,1.0,0.0,0.0,1.3436700105667114,1.3436756134033203,1.2046993447256682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.64404296875,0.0,111.98575592041016,1895.4371337890625,0.0,1113.974609375,0.3778647482395172,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167416095733644,0.4010827541351318,0.3617665767669678,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862686991691588,0.4949797689914703,0.4689202904701233,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657449126243592,0.4619603455066681,0.3234567642211914,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9270005822181702,0.4131211936473846,0.3920575678348541,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138380646705627,0.2789658308029175,1.2619085311889648,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2332458496094,287.092529296875,1.0,0.6133400201797485,1.0,1.0,0.0,1.0,-3.372232437133789,3.372223377227783,9.151773156190757e-06,2.6079671382904053,0.6115647554397583,0.6115647554397583,0.0,141.02163696289062,149.0,18779.9375,-0.0,3005.12646484375,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325023770332336,1.0,0.0,0.0,1.3493953943252563,1.3494009971618652,1.2149877193223801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.1708984375,0.0,112.96100616455078,1895.4371337890625,0.0,1124.27978515625,0.3789109587669372,1.0,0.0,3.0,1.0,0.0
