time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.9138484001159668,0.4012426733970642,0.3619605600833893,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841367602348328,0.4955018758773803,0.4694642722606659,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.963278353214264,0.4625046551227569,0.3238743245601654,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.9243758320808412,0.4137153625488281,0.3926694989204407,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.8118277192115784,0.2792445123195648,1.2634027004241943,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146130561828613,1.0,1.0,0.0,1.0,-3.3761556148529053,3.3761463165283203,9.173111720883751e-06,2.611013412475586,0.6131317615509033,0.6131317615509033,0.0,142.36708068847656,149.0,18842.96484375,-0.0,3021.51513671875,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342744827270508,1.0,0.0,0.0,1.3554375171661377,1.355443000793457,1.2258925607966378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.1953125,0.0,114.0007553100586,1895.4371337890625,0.0,1135.7335205078125,0.3800212442874908,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108752608299256,0.401385098695755,0.3621414005756378,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9818508625030518,0.4960052371025085,0.469993382692337,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606485366821288,0.4630300402641296,0.324280709028244,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216273427009584,0.4142922461032867,0.3932678699493408,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.809692919254303,0.2795092761516571,1.2648470401763916,287.0885314941406,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.08837890625,1.0,0.6159001588821411,1.0,1.0,0.0,1.0,-3.379955053329468,3.379945993423462,9.193794539896771e-06,2.6139609813690186,0.6147609353065491,0.6147609353065491,0.0,143.77491760253906,152.0,18907.0625,-0.0,3038.02685546875,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361531019210815,1.0,0.0,0.0,1.3617757558822632,1.361781358718872,1.23738445267918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72265625,0.0,115.10260772705078,1895.4371337890625,0.0,1147.9615478515625,0.381191998720169,1.0,0.0,3.0,1.0,0.0
12319620,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.907886803150177,0.4015102386474609,0.3623086810111999,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.9794437885284424,0.4964898824691772,0.4705069661140442,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.9578973054885864,0.4635365903377533,0.3246755301952362,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.9188117384910583,0.4148519933223724,0.3938521146774292,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.8074606657028198,0.2797603905200958,1.2662394046783447,287.0857238769531,286.8471984863281,292.6199951171875,287.6981201171875,292.61968994140625,297.2281799316406,287.0855407714844,1.0,0.6171923279762268,1.0,1.0,0.0,1.0,-3.3836264610290527,3.383617401123047,9.213793418894056e-06,2.6168062686920166,0.6164494156837463,0.6164494156837463,0.0,145.22911071777344,152.0,18972.140625,-0.0,3054.55712890625,1.0,283.1499938964844,286.4656982421875,290.717041015625,292.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,17707.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380927562713623,1.0,0.0,0.0,1.3684000968933103,1.3684056997299194,1.2494520262862352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.775390625,0.0,116.2659149169922,1895.4371337890625,0.0,1160.677978515625,0.3824216723442077,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049394130706788,0.4016187191009521,0.3624624907970428,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9769444465637208,0.4969564080238342,0.4710050821304321,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550613164901732,0.4640249609947204,0.3250588476657867,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159774780273438,0.4153951704502105,0.394422322511673,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051522970199585,0.2799985408782959,1.2675806283950806,287.08251953125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184826493263245,1.0,1.0,0.0,1.0,-3.387170791625977,3.387161493301392,9.233112905349117e-06,2.6195497512817383,0.6181926131248474,0.6181926131248474,0.0,146.7163848876953,155.0,19038.08984375,-0.0,3071.02978515625,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400636434555054,1.0,0.0,0.0,1.3752914667129517,1.3752970695495603,1.2620684231023918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.39990234375,0.0,117.48841094970705,1895.4371337890625,0.0,1173.6939697265625,0.3837068378925323,1.0,0.0,3.0,1.0,0.0
12319740,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.078857421875,0.9020653367042542,0.4017098248004913,0.3626019358634949,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.974366009235382,0.4974036812782287,0.4714864790439605,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.9521583318710328,0.4644942581653595,0.3254298567771911,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.9131516218185424,0.415921002626419,0.3949774205684662,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.8028051257133484,0.2802232503890991,1.2688671350479126,287.0788269042969,286.8223876953125,292.6400146484375,287.699951171875,292.6396789550781,297.2245178222656,287.0785522460937,1.0,0.6197664737701416,1.0,1.0,0.0,1.0,-3.3905789852142334,3.3905696868896484,9.251701158063952e-06,2.6221847534179688,0.6199912428855896,0.6199912428855896,0.0,148.23023986816406,155.0,19104.884765625,-0.0,3087.385498046875,1.0,283.1499938964844,286.4552917480469,290.7196044921875,292.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17680.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420382857322693,1.0,0.0,0.0,1.3824560642242432,1.3824617862701416,1.275252259347326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.61328125,0.0,118.7725601196289,1895.4371337890625,0.0,1186.8292236328125,0.3850491344928741,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.899224042892456,0.4017847776412964,0.3627277910709381,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717302918434144,0.4978322982788086,0.4719516038894653,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.94921612739563,0.4649457037448883,0.3257891535758972,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910370111465454,0.4164306819438934,0.3955182433128357,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004557490348816,0.2804357409477234,1.2701027393341064,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210401654243469,1.0,1.0,0.0,1.0,-3.3938586711883545,3.393849372863769,9.269596375816036e-06,2.624717235565185,0.6218390464782715,0.6218390464782715,0.0,149.7615509033203,158.0,19172.396484375,-0.0,3103.5859375,1.0,283.1499938964844,286.4494323730469,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440120339393616,1.0,0.0,0.0,1.3898662328720093,1.3898718357086182,1.2889599076970626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11434173583984,1895.4371337890625,0.0,1200.0526123046875,0.3864432573318481,1.0,0.0,3.0,1.0,0.0
12319860,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.8963918685913086,0.40184286236763,0.3628392219543457,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.9690440893173218,0.4982409477233886,0.472398966550827,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.9462445974349976,0.4653783738613128,0.3261359632015228,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.9076497554779052,0.4169233441352844,0.3960438072681427,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.79811030626297,0.2806355655193329,1.2712846994400024,287.0701904296875,286.797607421875,292.6600036621094,287.6964111328125,292.65966796875,297.220703125,287.06988525390625,1.0,0.6223009824752808,1.0,1.0,0.0,1.0,-3.3970017433166504,3.396992444992065,9.286755812354386e-06,2.627140760421753,0.623737096786499,0.623737096786499,0.0,151.30714416503906,158.0,19240.603515625,-0.0,3119.5927734375,1.0,283.1499938964844,286.4431457519531,290.716064453125,292.0286865234375,293.1499938964844,293.1499938964844,283.1499938964844,17655.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459712386131287,1.0,0.0,0.0,1.3975290060043335,1.397534728050232,1.303211973890939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.00830078125,0.0,121.51644134521484,1895.4371337890625,0.0,1213.27001953125,0.38789102435112,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935824632644653,0.4018851816654205,0.3629371225833893,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663217663764954,0.4986306726932525,0.4728291630744934,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432623386383056,0.4657934308052063,0.3264710307121277,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.90501469373703,0.4174001514911651,0.3965550065040588,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7957808971405029,0.2808237671852112,1.2724169492721558,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.623547375202179,1.0,1.0,0.0,1.0,-3.400017023086548,3.400007724761963,9.30322039494058e-06,2.629462242126465,0.6256797313690186,0.6256797313690186,0.0,152.86178588867188,161.0,19309.392578125,-0.0,3135.39208984375,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479240655899048,1.0,0.0,0.0,1.405418872833252,1.4054245948791504,1.3179683833186573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2490234375,0.0,122.97518157958984,1895.4371337890625,0.0,1226.5352783203125,0.3893876075744629,1.0,0.0,3.0,1.0,0.0
12319980,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06011962890625,0.8907987475395203,0.4019110798835754,0.3630207777023315,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06005859375,0.963567852973938,0.4990007877349853,0.4732413291931152,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600891113281,0.9402762055397034,0.4661900699138641,0.3267936408519745,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600891113281,0.9024770855903624,0.4178602695465088,0.3970510363578796,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602111816406,0.7934699654579163,0.2809997797012329,1.2734971046447754,287.06005859375,286.7727966308594,292.67999267578125,287.68798828125,292.6796875,297.2167663574219,287.0596923828125,1.0,0.6247775554656982,1.0,1.0,0.0,1.0,-3.4028971195220947,3.4028878211975098,9.31895283429185e-06,2.631675958633423,0.6276678442955017,0.6276678442955017,0.0,154.4237060546875,161.0,19378.744140625,-0.0,3150.9560546875,1.0,283.1499938964844,286.4294738769531,290.7074279785156,292.0293884277344,293.1499938964844,293.1499938964844,283.1499938964844,17631.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498626470565796,1.0,0.0,0.0,1.41354238986969,1.4135481119155884,1.333248462742631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.205078125,0.0,124.49311065673828,1895.4371337890625,0.0,1239.7921142578125,0.3909345269203186,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880481719970703,0.401921659708023,0.3630910813808441,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607924222946168,0.4993526935577392,0.4736367166042328,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9372989535331726,0.4665693640708923,0.3271045088768005,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999989628791809,0.4183048009872436,0.3975327312946319,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911840677261353,0.2811644971370697,1.2745282649993896,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259912848472595,1.0,1.0,0.0,1.0,-3.405651092529297,3.405641794204712,9.333996786153875e-06,2.633788585662842,0.6296964883804321,0.6296964883804321,0.0,155.9900360107422,164.0,19448.556640625,-0.0,3166.28466796875,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983078956604,1.0,0.0,0.0,1.421876311302185,1.421882152557373,1.3490159744833366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91015625,0.0,126.06695556640624,1895.4371337890625,0.0,1253.1160888671875,0.3925274312496185,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.8853315711021423,0.4019162654876709,0.3631473779678345,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579989314079284,0.4996856451034546,0.474014550447464,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.9343359470367432,0.4669305384159088,0.3274030387401581,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975484371185303,0.4187329709529876,0.3979994058609009,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.788923978805542,0.2813174128532409,1.2755080461502075,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271872520446777,1.0,1.0,0.0,1.0,-3.4082722663879395,3.4082629680633545,9.348317689727992e-06,2.6357955932617188,0.6317663788795471,0.6317663788795471,0.0,157.55978393554688,164.0,19518.80859375,-0.0,3181.35595703125,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537244319915771,1.0,0.0,0.0,1.4304264783859253,1.4304323196411133,1.3652888242177141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.365234375,0.0,127.69915008544922,1895.4371337890625,0.0,1266.4600830078125,0.3941676914691925,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423889160156,0.8826520442962646,0.4018953740596771,0.3631901144981384,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551936984062196,0.5000001788139343,0.4743753671646118,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.931395709514618,0.4672740697860718,0.327689528465271,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951284885406494,0.4191452264785766,0.3984513878822326,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866923809051514,0.2814588844776153,1.2764381170272827,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283652782440186,1.0,1.0,0.0,1.0,-3.410764694213867,3.4107553958892822,9.361932825413533e-06,2.637699842453003,0.6338745951652527,0.6338745951652527,0.0,159.13150024414062,167.0,19589.431640625,-0.0,3196.168212890625,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556456089019775,1.0,0.0,0.0,1.4391798973083496,1.4391857385635376,1.3820495325944648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.59033203125,0.0,129.38839721679688,1895.4371337890625,0.0,1279.8544921875,0.3958529531955719,1.0,0.0,3.0,1.0,0.0
12320220,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0358581542969,0.8800112009048462,0.4018594026565552,0.3632195293903351,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357971191406,0.952381432056427,0.5002967119216919,0.4747194945812225,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03582763671875,0.9284851551055908,0.4676003158092499,0.3279642164707184,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0358581542969,0.8927406072616577,0.4195418655872345,0.3988889455795288,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359802246094,0.7844907641410828,0.2815892696380615,1.2773194313049316,287.0357971191406,286.72320556640625,292.7200012207031,287.6584167480469,292.7196960449219,297.2086181640625,287.03533935546875,1.0,0.629525363445282,1.0,1.0,0.0,1.0,-3.41313099861145,3.413121461868286,9.374855835631024e-06,2.639503002166748,0.6360190510749817,0.6360190510749817,0.0,160.70437622070312,167.0,19660.36328125,-0.0,3210.7197265625,1.0,283.1499938964844,286.3980712890625,290.6776123046875,292.01788330078125,293.1499938964844,293.1499938964844,283.1499938964844,17587.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575636863708496,1.0,0.0,0.0,1.4481269121170044,1.4481327533721924,1.399286446712722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5986328125,0.0,131.13400268554688,1895.4371337890625,0.0,1293.310302734375,0.3975814580917358,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774105310440063,0.4018090963363647,0.3632363080978393,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495673179626464,0.5005760788917542,0.4750476777553558,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9256114959716796,0.4679100811481476,0.3282276093959808,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8903862833976746,0.4199235737323761,0.399312674999237,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.782320499420166,0.2817091047763824,1.2781544923782349,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306681036949158,1.0,1.0,0.0,1.0,-3.415376901626587,3.415367364883423,9.387118552695028e-06,2.6412100791931152,0.6381968259811401,0.6381968259811401,0.0,162.27783203125,170.0,19731.5390625,-0.0,3225.019287109375,1.0,283.1499938964844,286.3894958496094,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659481942653656,1.0,0.0,0.0,1.4572534561157229,1.4572594165802002,1.4169796713758842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.934326171875,1895.4371337890625,0.0,1306.849853515625,0.3993505537509918,1.0,0.0,3.0,1.0,0.0
12320340,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02203369140625,0.8748491406440735,0.4017436504364013,0.3632397353649139,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.9467538595199584,0.5008372664451599,0.4753589928150177,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220031738281,0.922779142856598,0.4682024121284485,0.328478991985321,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02203369140625,0.8880646228790283,0.4202894866466522,0.3997217118740082,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02215576171875,0.7801808714866638,0.2818177938461303,1.2789405584335327,287.02197265625,286.6983947753906,292.739990234375,287.6382751464844,292.7396850585937,297.2044982910156,287.021484375,1.0,0.6317923069000244,1.0,1.0,0.0,1.0,-3.4174954891204834,3.41748595237732,9.398679139849264e-06,2.642815351486206,0.6404088139533997,0.6404088139533997,0.0,163.85134887695312,170.0,19802.9453125,-0.0,3239.045654296875,1.0,283.1499938964844,286.3806457519531,290.65740966796875,292.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17567.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613919734954834,1.0,0.0,0.0,1.4665669202804563,1.466572880744934,1.4351495281061946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.01025390625,0.0,134.79217529296875,1895.4371337890625,0.0,1320.4127197265625,0.4011619091033935,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8723284602165222,0.4016642868518829,0.3632308840751648,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.943946361541748,0.5010815858840942,0.475654661655426,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199955463409424,0.4684785902500152,0.3287193179130554,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857769966125488,0.4206407368183136,0.4001171588897705,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780731320381165,0.2819162309169769,1.2796814441680908,287.01470947265625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.0141906738281,1.0,0.632899284362793,1.0,1.0,0.0,1.0,-3.419496297836304,3.4194869995117188,9.409592166775838e-06,2.6443262100219727,0.642651379108429,0.642651379108429,0.0,165.42466735839844,173.0,19874.505859375,-0.0,3252.817626953125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632981896400452,1.0,0.0,0.0,1.4760476350784302,1.4760535955429075,1.453764753023279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43798828125,0.0,136.70468139648438,1895.4371337890625,0.0,1334.028564453125,0.4030117094516754,1.0,0.0,3.0,1.0,0.0
12320460,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.869847297668457,0.4015703499317169,0.363209068775177,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.9411474466323853,0.5013082027435303,0.4759338498115539,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.9172653555870056,0.468737781047821,0.3289479613304138,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8835222721099854,0.4209766089916229,0.4004982709884643,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.7759963870048523,0.2820039391517639,1.2803750038146973,287.0071716308594,286.6736145019531,292.760009765625,287.6152648925781,292.7596740722656,297.20037841796875,287.00665283203125,1.0,0.6339880228042603,1.0,1.0,0.0,1.0,-3.4213738441467285,3.4213643074035645,9.419821253686678e-06,2.6457386016845703,0.6449251174926758,0.6449251174926758,0.0,166.9974365234375,173.0,19946.203125,-0.0,3266.3173828125,1.0,283.1499938964844,286.3622436523437,290.6342468261719,291.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,17548.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651924848556519,1.0,0.0,0.0,1.485701560974121,1.4857075214385986,1.4728433939126262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.68994140625,0.0,138.67442321777344,1895.4371337890625,0.0,1347.6378173828125,0.404901385307312,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.86740642786026,0.4014628827571869,0.3631753325462341,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383621215820312,0.5015183091163635,0.4761976897716522,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145956039428712,0.4689811766147613,0.3291657567024231,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.88130122423172,0.4212980270385742,0.4008659720420837,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739514708518982,0.282081663608551,1.281024694442749,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350597739219666,1.0,1.0,0.0,1.0,-3.423136234283448,3.4231269359588623,9.42941460380098e-06,2.647058725357056,0.6472269296646118,0.6472269296646118,0.0,168.569580078125,176.0,20017.97265625,-0.0,3279.56298828125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670779585838318,1.0,0.0,0.0,1.495511770248413,1.4955178499221802,1.492358165933183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79150390625,0.0,140.698974609375,1895.4371337890625,0.0,1361.2607421875,0.4068275690078735,1.0,0.0,3.0,1.0,0.0
12320580,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.8650047183036804,0.4013415873050689,0.3631292581558227,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.9355934262275696,0.5017114877700806,0.4764456748962402,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.9119915962219238,0.4692083597183227,0.3293723464012146,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.8791130781173706,0.4216046333312988,0.4012198746204376,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917297363281,0.7719375491142273,0.2821491658687591,1.281629204750061,286.99151611328125,286.6488037109375,292.7799987792969,287.5898742675781,292.7796936035156,297.1962585449219,286.990966796875,1.0,0.6361140608787537,1.0,1.0,0.0,1.0,-3.4247806072235107,3.4247710704803467,9.438353117730005e-06,2.6482841968536377,0.6495570540428162,0.6495570540428162,0.0,170.14085388183594,176.0,20089.79296875,-0.0,3292.543701171875,1.0,283.1499938964844,286.34295654296875,290.608642578125,291.9754943847656,293.1499938964844,293.1499938964844,283.1499938964844,17530.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689481735229492,1.0,0.0,0.0,1.5054808855056765,1.5054869651794434,1.512320721985816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7470703125,0.0,142.78016662597656,1895.4371337890625,0.0,1374.848388671875,0.4087909162044525,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.862642228603363,0.4012070894241333,0.3630715608596802,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328457713127136,0.5018882751464844,0.4766784906387329,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094598889350892,0.4694200158119201,0.3295682668685913,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8769577741622925,0.4218969643115997,0.401560515165329,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699548006057739,0.2822069525718689,1.2821907997131348,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371515989303589,1.0,1.0,0.0,1.0,-3.42631196975708,3.426302671432495,9.446665899304207e-06,2.64941954612732,0.6519131064414978,0.6519131064414978,0.0,171.71124267578125,179.0,20161.615234375,-0.0,3305.27001953125,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670804500579834,1.0,0.0,0.0,1.515597224235535,1.5156033039093018,1.532713582719225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58203125,0.0,144.9166717529297,1895.4371337890625,0.0,1388.408447265625,0.4107892215251922,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603178262710571,0.4010590612888336,0.3630018234252929,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301225543022156,0.5020483732223511,0.4768956899642944,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070061445236206,0.4696156978607178,0.3297531604766845,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748345375061035,0.4221746921539306,0.4018874764442444,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680023908615112,0.2822547256946563,1.2827080488204956,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.638171911239624,1.0,1.0,0.0,1.0,-3.427727460861206,3.427717924118042,9.454332939640152e-06,2.6504616737365723,0.6542956829071045,0.6542956829071045,0.0,173.28053283691406,179.0,20233.419921875,-0.0,3317.731689453125,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17513.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726400852203369,1.0,0.0,0.0,1.5258640050888062,1.5258702039718628,1.553549395794107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.298828125,0.0,147.11048889160156,1895.4371337890625,0.0,1401.88818359375,0.4128232598304748,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580305576324463,0.4008975327014923,0.3629201054573059,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274274706840516,0.5021916031837463,0.4770971536636352,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046363234519958,0.4697953760623932,0.3299270272254944,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727425336837769,0.4224375784397125,0.4022006690502167,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660796642303467,0.2822924554347992,1.283181071281433,286.9666748046875,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391749978065491,1.0,1.0,0.0,1.0,-3.429026365280152,3.429016828536988,9.461352419748437e-06,2.651410818099976,0.6567038893699646,0.6567038893699646,0.0,174.84864807128906,182.0,20305.173828125,-0.0,3329.92578125,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67445307970047,1.0,0.0,0.0,1.5362777709960938,1.5362839698791504,1.574827166450632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9208984375,0.0,149.3621368408203,1895.4371337890625,0.0,1415.27099609375,0.4148924946784973,1.0,0.0,3.0,1.0,0.0
12320820,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.855780303478241,0.4007233679294586,0.3628271520137787,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580383300781,0.924765408039093,0.5023189783096313,0.4772838354110718,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95806884765625,0.9023564457893372,0.4699600338935852,0.3300905227661133,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580993652344,0.8706820011138916,0.4226866066455841,0.4025008678436279,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.958251953125,0.7641867995262146,0.2823208272457123,1.283612608909607,286.9580383300781,286.5992126464844,292.82000732421875,287.53399658203125,292.8196716308594,297.18817138671875,286.9574279785156,1.0,0.6401619911193848,1.0,1.0,0.0,1.0,-3.430216073989868,3.430206537246704,9.467762538406532e-06,2.652272701263428,0.6591355800628662,0.6591355800628662,0.0,176.4156951904297,182.0,20376.830078125,-0.0,3341.868408203125,1.0,283.1499938964844,286.3021850585937,290.5520324707031,291.935791015625,293.1499938964844,293.1499938964844,283.1499938964844,17497.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762447357177734,1.0,0.0,0.0,1.5468262434005735,1.54683256149292,1.5965278521434814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.46630859375,0.0,151.6700439453125,1895.4371337890625,0.0,1428.5626220703125,0.4169944226741791,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535668849945068,0.4005374908447265,0.3627237975597381,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221416115760804,0.5024315714836121,0.4774567484855652,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001259207725525,0.4701107442378998,0.3302443623542785,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686531186103821,0.4229225814342499,0.4027889668941498,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623240351676941,0.2823404669761657,1.2840055227279663,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411338448524475,1.0,1.0,0.0,1.0,-3.4313039779663086,3.4312944412231445,9.473606951360123e-06,2.653052806854248,0.6615888476371765,0.6615888476371765,0.0,177.9817352294922,185.0,20448.3515625,-0.0,3353.576171875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780158281326294,1.0,0.0,0.0,1.557498335838318,1.557504653930664,1.618633689304261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9501953125,0.0,154.03269958496094,1895.4371337890625,0.0,1441.7662353515625,0.4191267192363739,1.0,0.0,3.0,1.0,0.0
12320940,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.8513884544372559,0.4003390371799469,0.3626092672348022,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.9195590615272522,0.5025282502174377,0.4776147007942199,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404296875,0.8979206085205078,0.4702463746070862,0.3303878307342529,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404602050781,0.8666543364524841,0.4231445491313934,0.4030639231204986,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9406433105469,0.760489821434021,0.2823506891727447,1.2843568325042725,286.9403991699219,286.57440185546875,292.8399963378906,287.5045471191406,292.8396911621094,297.1842346191406,286.93975830078125,1.0,0.6420895457267761,1.0,1.0,0.0,1.0,-3.4322822093963623,3.4322726726531982,9.478838364884725e-06,2.653745412826538,0.6640650033950806,0.6640650033950806,0.0,179.54649353027344,185.0,20519.73046875,-0.0,3365.02685546875,1.0,283.1499938964844,286.2808532714844,290.5221252441406,291.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,17482.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797598600387573,1.0,0.0,0.0,1.568302869796753,1.5683091878890991,1.641168836385987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.3837890625,0.0,156.45355224609375,1895.4371337890625,0.0,1454.8299560546875,0.4212915003299713,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314880371094,0.8492449522018433,0.4001291990280151,0.3624846041202545,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170235991477966,0.5026103258132935,0.4777590930461883,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957415223121643,0.470368355512619,0.330521821975708,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.864686131477356,0.4233536422252655,0.4033268690109253,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.758684515953064,0.2823523879051208,1.2846702337265017,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430304646492004,1.0,1.0,0.0,1.0,-3.4331605434417725,3.4331510066986084,9.483512258157134e-06,2.654358148574829,0.6665616631507874,0.6665616631507874,0.0,181.11013793945312,188.0,20590.92578125,-0.0,3376.244140625,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814783215522766,1.0,0.0,0.0,1.5792251825332642,1.5792316198349,1.664108140175813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7861328125,0.0,158.93026733398438,1895.4371337890625,0.0,1467.761962890625,0.423485666513443,1.0,0.0,3.0,1.0,0.0
12321060,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.8471343517303467,0.3999071419239044,0.3623490631580353,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222717285156,0.914538562297821,0.5026768445968628,0.4778888523578644,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223022460937,0.8935874104499817,0.4704756140708923,0.3306456506252289,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.8627468347549438,0.4235488772392273,0.4035768806934356,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.7569066882133484,0.2823448777198791,1.2849431037902832,286.9222717285156,286.5495910644531,292.8599853515625,287.47479248046875,292.85968017578125,297.18035888671875,286.9216003417969,1.0,0.6439555287361145,1.0,1.0,0.0,1.0,-3.433931350708008,3.433921813964844,9.48758770391578e-06,2.6548852920532227,0.6690800189971924,0.6690800189971924,0.0,182.6724395751953,188.0,20661.9296875,-0.0,3387.207275390625,1.0,283.1499938964844,286.2590637207031,290.4918212890625,291.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,17467.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831656694412231,1.0,0.0,0.0,1.5902734994888306,1.5902799367904663,1.6874739117156428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.171875,0.0,161.46609497070312,1895.4371337890625,0.0,1480.5169677734375,0.425711065530777,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450568318367004,0.3996746838092804,0.3622040748596191,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121102690696716,0.5027293562889099,0.4780056178569793,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914595246315002,0.4705698490142822,0.3307604789733886,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608371615409851,0.4237317740917206,0.403815358877182,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551568746566772,0.282329261302948,1.285179853439331,286.9130554199219,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448666453361511,1.0,1.0,0.0,1.0,-3.4346072673797607,3.4345977306365967,9.49113291426329e-06,2.655336618423462,0.6716175079345703,0.6716175079345703,0.0,184.2335968017578,191.0,20732.703125,-0.0,3397.94580078125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848235726356506,1.0,0.0,0.0,1.601431131362915,1.6014376878738403,1.711236166102026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5576171875,0.0,164.0580596923828,1895.4371337890625,0.0,1493.1036376953125,0.4279642403125763,1.0,0.0,3.0,1.0,0.0
12321180,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.8430108428001404,0.3994321525096893,0.3620495796203613,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.9097426533699036,0.5027669072151184,0.4781083166599273,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.8893569111824036,0.4706501066684723,0.3308656215667724,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.8589556217193604,0.4239013791084289,0.4040413796901703,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.7534336447715759,0.2823048830032348,1.2853777408599854,286.9037170410156,286.5248107910156,292.8800048828125,287.4452819824219,292.87969970703125,297.176513671875,286.9030456542969,1.0,0.6457627415657043,1.0,1.0,0.0,1.0,-3.4351813793182373,3.435171842575073,9.494109690422192e-06,2.6557071208953857,0.6741753220558167,0.6741753220558167,0.0,185.7932891845703,191.0,20803.240234375,-0.0,3408.440673828125,1.0,283.1499938964844,286.2367858886719,290.4617004394531,291.8694763183594,293.1499938964844,293.1499938964844,283.1499938964844,17453.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864472031593323,1.0,0.0,0.0,1.6127060651779177,1.6127125024795532,1.7354169301597724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.96044921875,0.0,166.70944213867188,1895.4371337890625,0.0,1505.4822998046875,0.4302469193935394,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966826438904,0.3991807699203491,0.3618872165679931,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074420928955078,0.5027909278869629,0.478198379278183,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805833816528,0.4707177877426147,0.3309620320796966,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8571028113365173,0.4240589141845703,0.404256135225296,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517373561859131,0.2822726964950561,1.2855409383773804,286.8943176269531,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.8936462402344,1.0,0.6466453671455383,1.0,1.0,0.0,1.0,-3.4356651306152344,3.4356555938720703,9.496582606516313e-06,2.656005620956421,0.6767513751983643,0.6767513751983643,0.0,187.35162353515625,194.0,20873.51171875,-0.0,3418.718505859375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880369782447815,1.0,0.0,0.0,1.624084234237671,1.6240907907485962,1.7599911927845826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39599609375,0.0,169.4178466796875,1895.4371337890625,0.0,1517.6522216796875,0.4325562119483948,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390117287635803,0.3989192247390747,0.361716091632843,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052125215530396,0.5028002262115479,0.4782746434211731,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852291107177734,0.4707717895507812,0.3310489952564239,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.855276882648468,0.4242033362388611,0.4044585824012756,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500663995742798,0.2822320163249969,1.2856663465499878,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475135087966919,1.0,1.0,0.0,1.0,-3.4360501766204834,3.43604063987732,9.498503459326456e-06,2.65622615814209,0.679347038269043,0.679347038269043,0.0,188.9084625244141,194.0,20943.513671875,-0.0,3428.75732421875,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895893216133118,1.0,0.0,0.0,1.6355748176574707,1.6355814933776855,1.7849838229722081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88623046875,0.0,172.18685913085938,1895.4371337890625,0.0,1529.582275390625,0.4348941445350647,1.0,0.0,3.0,1.0,0.0
