time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370546698570251,0.3986479341983795,0.3615365028381347,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030597805976868,0.5027959942817688,0.4783382415771484,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.8832029700279236,0.4708132743835449,0.3311272859573364,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534777164459229,0.42433562874794,0.4046497344970703,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484204173088074,0.2821835279464721,1.285757303237915,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483683586120605,1.0,1.0,0.0,1.0,-3.4363439083099365,3.436334609985352,9.499918633082416e-06,2.65637469291687,0.6819607019424438,0.6819607019424438,0.0,190.464096069336,197.0,21013.2109375,-0.0,3438.576904296875,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911037564277649,1.0,0.0,0.0,1.6471664905548096,1.6471731662750244,1.81037435709186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.44287109375,0.0,175.0146942138672,1895.4371337890625,0.0,1541.265380859375,0.4372582733631134,1.0,0.0,3.0,1.0,0.0
12321420,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.835123598575592,0.3983668684959411,0.3613482713699341,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656005859375,0.9009655117988586,0.5027782917022705,0.4783892631530761,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656311035156,0.8812018036842346,0.4708423912525177,0.3311970233917236,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656616210937,0.8517045378684998,0.4244559109210968,0.40482959151268,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658447265625,0.7467986345291138,0.2821273803710937,1.2858140468597412,286.8656005859375,286.4751892089844,292.9200134277344,287.3890686035156,292.919677734375,297.16900634765625,286.8648986816406,1.0,0.6492099761962891,1.0,1.0,0.0,1.0,-3.4365475177764893,3.436537981033325,9.500829946773592e-06,2.656452178955078,0.6845921277999878,0.6845921277999878,0.0,192.01858520507807,197.0,21082.59375,-0.0,3448.177490234375,1.0,283.1499938964844,286.1912536621094,290.4040222167969,291.8268737792969,293.1499938964844,293.1499938964844,283.1499938964844,17427.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925783753395081,1.0,0.0,0.0,1.6588571071624756,1.6588637828826904,1.836163505686273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.0849609375,0.0,177.9020233154297,1895.4371337890625,0.0,1552.682373046875,0.4396482110023498,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332173824310303,0.3980766832828522,0.3611519336700439,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988935351371765,0.5027481913566589,0.4784286320209503,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792260885238647,0.470860093832016,0.3312588334083557,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8499571681022644,0.4245650172233581,0.4049990475177765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452007532119751,0.282064139842987,1.2858394384384155,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500394940376282,1.0,1.0,0.0,1.0,-3.4366674423217773,3.4366579055786133,9.501276508672165e-06,2.656463861465454,0.6872401237487793,0.6872401237487793,0.0,193.5720367431641,200.0,21151.63671875,-0.0,3457.57568359375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940109133720398,1.0,0.0,0.0,1.670637845993042,1.6706446409225464,1.8623360631409014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.8476104736328,1895.4371337890625,0.0,1563.8123779296875,0.442062109708786,1.0,0.0,3.0,1.0,0.0
12321540,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.84625244140625,0.8313334584236145,0.3977765738964081,0.3609468638896942,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8461608886719,0.896842360496521,0.5027046203613281,0.4784553945064544,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84619140625,0.8772746920585632,0.4708654880523681,0.3313121497631073,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8462219238281,0.8482341170310974,0.4246620833873749,0.4051571786403656,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464050292969,0.7436252236366272,0.2819932401180267,1.2858307361602783,286.8461608886719,286.4504089355469,292.94000244140625,287.36346435546875,292.939697265625,297.1654357910156,286.845458984375,1.0,0.6508558392524719,1.0,1.0,0.0,1.0,-3.436697006225586,3.436687469482422,9.501221029495356e-06,2.656404972076416,0.6899060010910034,0.6899060010910034,0.0,195.12423706054688,200.0,21220.3359375,-0.0,3466.7529296875,1.0,283.1499938964844,286.1680603027344,290.3775634765625,291.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,17415.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695399284362793,1.0,0.0,0.0,1.6825166940689087,1.682523488998413,1.888913914172008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6875,0.0,183.854736328125,1895.4371337890625,0.0,1574.6357421875,0.444501668214798,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294708728790283,0.39746755361557,0.3607338368892669,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948127627372742,0.5026488900184631,0.4784708321094513,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753483295440674,0.4708598256111145,0.3313577771186828,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8465355038642883,0.4247482120990753,0.4053051173686981,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420718669891357,0.2819154858589172,1.2857916355133057,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516604423522949,1.0,1.0,0.0,1.0,-3.436645030975342,3.436635732650757,9.500714440946467e-06,2.656282663345337,0.6925880312919617,0.6925880312919617,0.0,196.67539978027344,203.0,21288.669921875,-0.0,3475.731689453125,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967414617538452,1.0,0.0,0.0,1.694481611251831,1.694488525390625,1.9158748898462369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68408203125,0.0,186.9213714599609,1895.4371337890625,0.0,1585.1329345703125,0.4469643831253052,1.0,0.0,3.0,1.0,0.0
12321660,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8266296386719,0.8276268243789673,0.3971489071846008,0.3605122566223144,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265380859375,0.8928037881851196,0.5025801062583923,0.4784739911556244,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265686035156,0.8734458088874817,0.4708423018455505,0.3313951790332794,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.8448596000671387,0.4248225688934326,0.4054419994354248,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268127441406,0.7405391335487366,0.2818303406238556,1.2857197523117063,286.8265380859375,286.42559814453125,292.9599914550781,287.3402709960937,292.9596862792969,297.1620178222656,286.8258361816406,1.0,0.6524523496627808,1.0,1.0,0.0,1.0,-3.4365055561065674,3.436496019363404,9.499723091721536e-06,2.656092405319214,0.6952876448631287,0.6952876448631287,0.0,198.225326538086,203.0,21356.634765625,-0.0,3484.49462890625,1.0,283.1499938964844,286.1446838378906,290.3534545898437,291.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,17404.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980368494987488,1.0,0.0,0.0,1.7065399885177612,1.7065469026565552,1.9432395959029241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8427734375,0.0,190.05064392089844,1895.4371337890625,0.0,1595.2950439453125,0.4494518339633941,1.0,0.0,3.0,1.0,0.0
12321720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002996444702,0.3968217074871063,0.3602830767631531,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908165097236633,0.5024996995925903,0.4784662425518036,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680241584778,0.4708142280578613,0.3314253091812134,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067632675171,0.4248863458633423,0.4055690467357635,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390268445014954,0.2817386984825134,1.285619020462036,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532331109046936,1.0,1.0,0.0,1.0,-3.436288595199585,3.436279058456421,9.498302460997364e-06,2.6558423042297363,0.6980029344558716,0.6980029344558716,0.0,199.77423095703125,206.0,21424.208984375,-0.0,3493.066650390625,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992821097373962,1.0,0.0,0.0,1.7186789512634275,1.7186858654022217,1.9709831633463184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16748046875,0.0,193.2401123046875,1895.4371337890625,0.0,1605.0921630859375,0.4519612193107605,1.0,0.0,3.0,1.0,0.0
12321780,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.806884765625,0.8239884972572327,0.3964853882789612,0.3600457608699798,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067932128906,0.8888499140739441,0.5024067759513855,0.478446751832962,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067932128906,0.8697139024734497,0.4707748591899872,0.331447571516037,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8068542480469,0.8415749669075012,0.4249379634857178,0.4056850671768188,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070373535156,0.7375335693359375,0.2816402614116668,1.2854875326156616,286.8067932128906,286.4007873535156,292.9800109863281,287.32000732421875,292.97967529296875,297.1587219238281,286.8060607910156,1.0,0.6540018320083618,1.0,1.0,0.0,1.0,-3.435987949371338,3.435978412628174,9.4964216259541e-06,2.65552830696106,0.700735330581665,0.700735330581665,0.0,201.32192993164065,206.0,21491.388671875,-0.0,3501.431884765625,1.0,283.1499938964844,286.12115478515625,290.33221435546875,291.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17393.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004773020744324,1.0,0.0,0.0,1.7309054136276243,1.730912446975708,1.9991254873730213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.68994140625,0.0,196.492904663086,1895.4371337890625,0.0,1614.521728515625,0.4544941186904907,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.82218998670578,0.3961409032344818,0.359801173210144,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869048953056335,0.5023025274276733,0.4784167408943176,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839802742004,0.470725417137146,0.3314628899097442,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399639129638672,0.4249778985977173,0.4057904481887817,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360590696334839,0.2815359234809875,1.2853295803070068,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547598242759705,1.0,1.0,0.0,1.0,-3.435612678527832,3.435603141784668,9.494131518295036e-06,2.6551570892333984,0.7034832835197449,0.7034832835197449,0.0,202.8686065673828,209.0,21558.158203125,-0.0,3509.6123046875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17387.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016181945800781,1.0,0.0,0.0,1.7432081699371338,1.7432153224945068,2.027644967483866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41357421875,0.0,199.8069305419922,1895.4371337890625,0.0,1623.546875,0.457048088312149,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204019069671631,0.3957876563072204,0.3595487475395202,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849806189537048,0.5021862983703613,0.4783753752708435,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8660773038864136,0.4706651568412781,0.3314706683158874,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383718132972717,0.4250055253505707,0.4058841466903686,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346017956733704,0.2814252376556396,1.2851433753967283,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555063724517822,1.0,1.0,0.0,1.0,-3.435157537460327,3.435148000717163,9.491402124695014e-06,2.6547255516052246,0.7062481045722961,0.7062481045722961,0.0,204.41409301757807,209.0,21624.513671875,-0.0,3517.59326171875,1.0,283.1499938964844,286.0975036621094,290.3144226074219,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027060389518738,1.0,0.0,0.0,1.7555937767028809,1.755600929260254,2.056560362007076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3740234375,0.0,203.1851959228516,1895.4371337890625,0.0,1632.174072265625,0.4596245288848877,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186222314834595,0.3954263031482696,0.3592891097068786,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830773830413818,0.5020586848258972,0.4783234894275665,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642940521240234,0.4705948829650879,0.3314715027809143,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367985486984253,0.4250220954418182,0.4059672653675079,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331609725952148,0.2813085913658142,1.284930944442749,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.656242311000824,1.0,1.0,0.0,1.0,-3.4346282482147217,3.4346187114715576,9.488267096458005e-06,2.654237747192383,0.7090288996696472,0.7090288996696472,0.0,205.95849609375,212.0,21690.443359375,-0.0,3525.388916015625,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037376761436462,1.0,0.0,0.0,1.768054723739624,1.7680619955062866,2.0858584548477666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.57666015625,0.0,206.6266632080078,1895.4371337890625,0.0,1640.3743896484375,0.4622218310832977,1.0,0.0,3.0,1.0,0.0
12322020,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76708984375,0.8168485164642334,0.3950569629669189,0.3590223491191864,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669982910156,0.8811951875686646,0.5019200444221497,0.4782611429691314,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669982910156,0.8625339269638062,0.4705147445201874,0.3314655125141144,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670593261719,0.8352434039115906,0.4250280559062958,0.4060402810573578,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7672424316406,0.7317354083061218,0.281186044216156,1.2846922874450684,286.7669982910156,286.3511962890625,293.0199890136719,287.2905578613281,293.0196838378906,297.1525573730469,286.7662658691406,1.0,0.65696781873703,1.0,1.0,0.0,1.0,-3.434026002883911,3.434016466140747,9.484734619036315e-06,2.653695583343506,0.7118257880210876,0.7118257880210876,0.0,207.50184631347656,212.0,21755.9375,-0.0,3533.001708984375,1.0,283.1499938964844,286.0737609863281,290.30059814453125,291.757568359375,293.1499938964844,293.1499938964844,283.1499938964844,17372.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047111988067627,1.0,0.0,0.0,1.780589580535889,1.7805968523025513,2.1155391038973906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.04248046875,0.0,210.1319732666016,1895.4371337890625,0.0,1648.129638671875,0.4648396372795105,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946801424026489,0.3587489426136017,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793342709541321,0.5017709136009216,0.4781889617443084,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969284057617,0.4704253673553467,0.3314530849456787,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250241219997406,0.4061039388179779,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303241491317749,0.2810579240322113,1.2844288349151611,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576835513114929,1.0,1.0,0.0,1.0,-3.43335509300232,3.4333457946777344,9.480830158281606e-06,2.6531026363372803,0.7146382331848145,0.7146382331848145,0.0,209.044174194336,215.0,21820.990234375,-0.0,3540.4423828125,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056224346160889,1.0,0.0,0.0,1.793192744255066,1.793200135231018,2.145592929991836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7841796875,0.0,213.7005920410156,1895.4371337890625,0.0,1655.4039306640625,0.4674767553806305,1.0,0.0,3.0,1.0,0.0
12322140,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.74713134765625,0.8133089542388916,0.3942954838275909,0.3584685027599334,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.8774939179420471,0.5016106963157654,0.4781064093112945,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470703125,0.8590822219848633,0.4703262746334076,0.331433892250061,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471008300781,0.8321847915649414,0.4250098764896393,0.4061578214168548,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7472839355469,0.7289255857467651,0.2809239029884338,1.2841393947601318,286.7470397949219,286.3263854980469,293.0400085449219,287.2825012207031,293.0396728515625,297.149658203125,286.7463073730469,1.0,0.6583890318870544,1.0,1.0,0.0,1.0,-3.432612180709839,3.432602643966675,9.47653370531043e-06,2.652456283569336,0.7174673080444336,0.7174673080444336,0.0,210.5854034423828,215.0,21885.59765625,-0.0,3547.700439453125,1.0,283.1499938964844,286.04998779296875,290.29132080078125,291.7545471191406,293.1499938964844,293.1499938964844,283.1499938964844,17363.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064734101295471,1.0,0.0,0.0,1.805868864059448,1.8058762550354004,2.176034854528553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.83544921875,0.0,217.33499145507807,1895.4371337890625,0.0,1662.2100830078125,0.4701341986656189,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115375638008118,0.3939036726951599,0.3581816852092743,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756746649742126,0.5014404058456421,0.4780143797397613,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573900461196899,0.470218300819397,0.3314085900783539,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306795954704285,0.4249862432479858,0.406202882528305,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275389432907104,0.2807845771312713,1.2838261127471924,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590851545333862,1.0,1.0,0.0,1.0,-3.4318034648895264,3.4317939281463623,9.471883458900264e-06,2.651762008666992,0.7203119993209839,0.7203119993209839,0.0,212.12564086914065,218.0,21949.75,-0.0,3554.79296875,1.0,283.1499938964844,286.0381164550781,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072591185569763,1.0,0.0,0.0,1.8186097145080569,1.8186172246932983,2.2068479665904306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19921875,0.0,221.0337371826172,1895.4371337890625,0.0,1668.5048828125,0.47281014919281,1.0,0.0,3.0,1.0,0.0
12322260,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7271728515625,0.8097609877586365,0.3935044407844543,0.3578881919384002,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.8738757967948914,0.5012595057487488,0.4779123663902282,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72711181640625,0.8557195067405701,0.4701010882854461,0.3313768208026886,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7271423339844,0.8291889429092407,0.4249528646469116,0.4062387347221374,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72735595703125,0.7261624336242676,0.2806396484375,1.2834879159927368,286.7270812988281,286.3016052246094,293.0599975585937,287.2796325683594,293.0596923828125,297.1469116210937,286.72637939453125,1.0,0.6597715616226196,1.0,1.0,0.0,1.0,-3.430925846099853,3.430916547775269,9.46686395764118e-06,2.651017665863037,0.7231734395027161,0.7231734395027161,0.0,213.6648101806641,218.0,22013.4453125,-0.0,3561.7109375,1.0,283.1499938964844,286.0262145996094,290.2872009277344,291.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17354.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079814076423645,1.0,0.0,0.0,1.8314189910888672,1.8314265012741089,2.238045198055261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.90869140625,0.0,224.7990875244141,1895.4371337890625,0.0,1674.3013916015625,0.475505381822586,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766035079956,0.3930983543395996,0.3575886189937591,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720977306365967,0.5010688304901123,0.4778012037277221,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540706634521484,0.4699753820896148,0.3313391804695129,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.4249105453491211,0.4062661826610565,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247951626777649,0.2804896235466003,1.2831270694732666,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604490876197815,1.0,1.0,0.0,1.0,-3.429985523223877,3.429976224899292,9.46150794334244e-06,2.650228500366211,0.7260507941246033,0.7260507941246033,0.0,215.20301818847656,221.0,22076.67578125,-0.0,3568.468994140625,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086352705955505,1.0,0.0,0.0,1.8442894220352173,1.8442970514297483,2.269611769634139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96875,0.0,228.6298065185547,1895.4371337890625,0.0,1679.55615234375,0.4782183170318603,1.0,0.0,3.0,1.0,0.0
12322380,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.8061808347702026,0.392685204744339,0.3572826981544494,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071838378906,0.8703398108482361,0.500868022441864,0.4776804745197296,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.8524428009986877,0.4698408842086792,0.3312954008579254,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7072448730469,0.8262481093406677,0.4248589277267456,0.4062848389148712,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074279785156,0.7234354019165039,0.280334323644638,1.2827425003051758,286.7071838378906,286.2767944335937,293.0799865722656,287.28253173828125,293.0796813964844,297.1443176269531,286.7064514160156,1.0,0.6611173748970032,1.0,1.0,0.0,1.0,-3.4289798736572266,3.4289703369140625,9.45580359257292e-06,2.649392604827881,0.7289450168609619,0.7289450168609619,0.0,216.7401885986328,221.0,22139.4375,-0.0,3575.060546875,1.0,283.1499938964844,286.00244140625,290.28875732421875,291.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,17345.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092226147651672,1.0,0.0,0.0,1.8572242259979248,1.857231855392456,2.301558765793743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.41064453125,0.0,232.5279541015625,1895.4371337890625,0.0,1684.28271484375,0.4809496104717254,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043770790100098,0.3922655582427978,0.3569709956645965,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.868602454662323,0.5006577372550964,0.4775508940219879,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.850835919380188,0.4696982800960541,0.331246018409729,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959017753601,0.4247986972332001,0.4062954485416412,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220821380615234,0.280174195766449,1.2823364734649658,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617771983146667,1.0,1.0,0.0,1.0,-3.4279141426086426,3.4279046058654785,9.44978091865778e-06,2.64851450920105,0.7318555116653442,0.7318555116653442,0.0,218.2764434814453,224.0,22201.7265625,-0.0,3581.49853515625,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097381949424744,1.0,0.0,0.0,1.870216488838196,1.8702242374420168,2.3338726862220938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2392578125,0.0,236.4924468994141,1895.4371337890625,0.0,1688.4361572265625,0.4836977422237396,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025846481323242,0.3918392062187195,0.3566532731056213,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668849468231201,0.5004377365112305,0.4774121642112732,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492491245269775,0.469547301530838,0.3311907947063446,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233540058135986,0.4247296154499054,0.4062976539134979,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207335233688354,0.2800090909004211,1.28190815448761,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624283194541931,1.0,1.0,0.0,1.0,-3.426786184310913,3.426776647567749,9.4434299171553e-06,2.6475930213928223,0.7347831130027771,0.7347831130027771,0.0,219.81167602539065,224.0,22263.541015625,-0.0,3587.777099609375,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101842164993286,1.0,0.0,0.0,1.8832690715789795,1.8832768201828003,2.366563336408945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.48779296875,0.0,240.52520751953125,1895.4371337890625,0.0,1692.033203125,0.4864633083343506,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008055686950684,0.3914065062999725,0.3563298881053924,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651874661445618,0.5002083778381348,0.4772646427154541,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476822972297668,0.469388335943222,0.3311300277709961,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219216465950012,0.4246520102024078,0.4062919020652771,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193881869316101,0.279839277267456,1.2814587354660034,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630712151527405,1.0,1.0,0.0,1.0,-3.4255990982055664,3.425589799880981,9.436769687454216e-06,2.6466310024261475,0.7377277612686157,0.7377277612686157,0.0,221.3459625244141,212.0,22324.875,-0.0,3593.904541015625,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710557758808136,1.0,0.0,0.0,1.8963778018951416,1.896385669708252,2.3996236109269375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.166015625,0.0,244.6259155273437,1895.4371337890625,0.0,1695.048095703125,0.4892453849315643,1.0,0.0,3.0,1.0,0.0
12322620,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66729736328125,0.8015032410621643,0.3909703493118286,0.3559018969535827,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672058105469,0.8661091923713684,0.4999707341194153,0.4770037531852722,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.667236328125,0.8485825061798096,0.4692230522632599,0.3309865593910217,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672668457031,0.8228070139884949,0.4245670139789581,0.4061734974384308,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66748046875,0.7200678586959839,0.2796658277511596,1.2804911136627195,286.6672058105469,286.2272033691406,293.1199951171875,287.3078308105469,293.11968994140625,297.13946533203125,286.6664123535156,1.0,0.6619052290916443,1.0,1.0,0.0,1.0,-3.423295259475708,3.423285961151123,9.424075869901571e-06,2.644849300384521,0.7406830191612244,0.7406830191612244,0.0,220.1700439453125,212.0,22381.6640625,-0.0,3581.50244140625,1.0,283.1499938964844,285.95477294921875,290.3111572265625,291.79754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17329.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108511328697205,1.0,0.0,0.0,1.909533977508545,1.9095419645309448,2.4330341830136604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.15234375,0.0,248.7935791015625,1895.4371337890625,0.0,1697.417724609375,0.4920422732830047,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035335540771484,0.3905406296253204,0.3554233312606811,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684455156326294,0.4997318685054779,0.4766834676265716,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177995681763,0.4690594375133514,0.3308009803295135,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249351382255554,0.4244822263717651,0.4059967398643493,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218294143676758,0.2794975042343139,1.2792658805847168,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601158976554871,1.0,1.0,0.0,1.0,-3.4204261302948,3.420416593551636,9.408207006345036e-06,2.642603635787964,0.7436437606811523,0.7436437606811523,0.0,217.5697784423828,200.0,22435.3125,-0.0,3559.449951171875,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110516428947449,1.0,0.0,0.0,1.9227200746536253,1.9227280616760247,2.46675227799642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.40087890625,0.0,253.02496337890625,1895.4371337890625,0.0,1699.038330078125,0.4948510825634002,1.0,0.0,3.0,1.0,0.0
12322740,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6456298828125,0.806490421295166,0.3901184499263763,0.3549173176288605,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455383300781,0.8717860579490662,0.4994933605194092,0.4763272106647491,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64556884765625,0.8540059924125671,0.4688989520072937,0.3305908441543579,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.8279293179512024,0.4243993163108825,0.4057854413986206,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.7243337035179138,0.2793367803096771,1.2779009342193604,286.6455383300781,286.202392578125,293.1400146484375,287.3313293457031,293.1396789550781,297.13751220703125,286.64471435546875,1.0,0.6578257083892822,1.0,1.0,0.0,1.0,-3.417240858078003,3.417231559753418,9.390619197802152e-06,2.6401147842407227,0.746613085269928,0.746613085269928,0.0,214.051986694336,200.0,22487.14453125,-0.0,3531.32861328125,1.0,283.1499938964844,285.9295959472656,290.3327941894531,291.8240051269531,293.1499938964844,293.1499938964844,283.1499938964844,17323.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111473679542542,1.0,0.0,0.0,1.935932993888855,1.9359411001205444,2.500771643099142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.03857421875,0.0,257.3187255859375,1895.4371337890625,0.0,1699.8121337890625,0.4976705610752105,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8100994825363159,0.3897030353546142,0.3543939888477325,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759346008300781,0.4992553889751434,0.4759465754032135,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579681515693665,0.4687414169311523,0.3303644061088562,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316116333007812,0.4243185222148895,0.4055511653423309,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274158000946045,0.279183954000473,1.2764521837234497,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551840305328369,1.0,1.0,0.0,1.0,-3.4138574600219727,3.413848161697388,9.371967280458192e-06,2.6374759674072266,0.7495912313461304,0.7495912313461304,0.0,209.8944549560547,188.0,22537.646484375,-0.0,3499.06005859375,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111297249794006,1.0,0.0,0.0,1.9491662979125977,1.949174404144287,2.5350772148158285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.67303466796875,1895.4371337890625,0.0,1699.6693115234375,0.5004990696907043,1.0,0.0,3.0,1.0,0.0
12322860,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6236877441406,0.8142392635345459,0.3892938494682312,0.3538582324981689,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62359619140625,0.8808215260505676,0.4990178048610687,0.475547045469284,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6236267089844,0.8626469969749451,0.4685865342617035,0.3301257491111755,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6236572265625,0.8359276652336121,0.4242396354675293,0.4052994847297668,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.7310214638710022,0.2790391147136688,1.274948000907898,286.62359619140625,286.1776123046875,293.1600036621094,287.36212158203125,293.15966796875,297.1361083984375,286.6227722167969,1.0,0.652266800403595,1.0,1.0,0.0,1.0,-3.410333633422852,3.4103243350982666,9.352571396448184e-06,2.6347315311431885,0.7525790333747864,0.7525790333747864,0.0,205.240966796875,188.0,22587.0625,-0.0,3463.6357421875,1.0,283.1499938964844,285.9042358398437,290.3619384765625,291.8575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17319.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711078405380249,1.0,0.0,0.0,1.9624179601669312,1.9624261856079104,2.56966444567297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.6181640625,0.0,266.087646484375,1895.4371337890625,0.0,1699.25439453125,0.5033359527587891,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188173174858093,0.3888896703720093,0.3533147275447845,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863535523414612,0.4987801313400268,0.4751343131065368,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679644465446472,0.4684336483478546,0.3298787772655487,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408135771751404,0.4241621196269989,0.4050360321998596,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.73509281873703,0.2789014875888824,1.273413896560669,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491557359695435,1.0,1.0,0.0,1.0,-3.406724691390991,3.4067153930664062,9.332732588518413e-06,2.631922721862793,0.7555767297744751,0.7555767297744751,0.0,200.24522399902344,176.0,22635.611328125,-0.0,3426.092529296875,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110833525657654,1.0,0.0,0.0,1.975683689117432,1.9756919145584104,2.604523103855172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4296875,0.0,270.5614929199219,1895.4371337890625,0.0,1699.2945556640625,0.5061801671981812,1.0,0.0,3.0,1.0,0.0
12322980,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60186767578125,0.8238354325294495,0.3884899020195007,0.3527655899524688,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.8925135731697083,0.4985419809818268,0.4747108519077301,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.87391597032547,0.4682822525501251,0.3296253383159637,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8462812304496765,0.4240855574607849,0.4047631919384002,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60205078125,0.7396413683891296,0.2787708044052124,1.2718627452850342,286.6017761230469,286.1528015136719,293.17999267578125,287.39599609375,293.1796875,297.1351623535156,286.6009521484375,1.0,0.6458894610404968,1.0,1.0,0.0,1.0,-3.4030563831329346,3.4030470848083496,9.312593647337051e-06,2.629069566726685,0.7585853934288025,0.7585853934288025,0.0,194.9813842773437,176.0,22683.412109375,-0.0,3386.930908203125,1.0,283.1499938964844,285.8790283203125,290.396484375,291.8970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17316.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111603021621704,1.0,0.0,0.0,1.9889633655548096,1.9889715909957888,2.6396534735795285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.45361328125,0.0,275.0948486328125,1895.4371337890625,0.0,1699.9166259765625,0.5090314745903015,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292864561080933,0.3880934119224548,0.3522132635116577,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992484211921692,0.4983028471469879,0.4742798805236816,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804629445075989,0.4681316316127777,0.3293675780296325,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.852317214012146,0.4240092635154724,0.4044840633869171,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446605563163757,0.278645783662796,1.27030611038208,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425174474716187,1.0,1.0,0.0,1.0,-3.399355888366699,3.3993465900421143,9.292306458519306e-06,2.626193761825561,0.7616051435470581,0.7616051435470581,0.0,189.5433654785156,164.0,22730.5703125,-0.0,3346.766357421875,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112919092178345,1.0,0.0,0.0,2.0022521018981934,2.002260446548462,2.6750439019451733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.60205078125,0.0,279.68658447265625,1895.4371337890625,0.0,1700.980712890625,0.5118887424468994,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352397084236145,0.3876999914646148,0.3516584932804107,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066699743270874,0.4980623722076416,0.4738421142101288,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876356482505798,0.4679814279079437,0.3291060626506805,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589751720428467,0.4239328801631927,0.4041993618011474,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502043843269348,0.2785263359546661,1.268748760223389,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.639054536819458,1.0,1.0,0.0,1.0,-3.395632028579712,3.395622968673706,9.271921044273768e-06,2.6233022212982178,0.7646374106407166,0.7646374106407166,0.0,183.95999145507807,164.0,22777.142578125,-0.0,3305.79150390625,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114734053611755,1.0,0.0,0.0,2.015552043914795,2.0155603885650635,2.710699504859804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.8525390625,0.0,284.3376770019531,1895.4371337890625,0.0,1702.448974609375,0.5147522687911987,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417458534240723,0.3873088359832763,0.3511024713516235,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152429699897766,0.4978202581405639,0.4733992218971252,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.895429253578186,0.4678311944007873,0.3288419246673584,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662793040275574,0.4238559305667877,0.4039106369018554,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563037872314453,0.2784113883972168,1.267195463180542,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355272531509399,1.0,1.0,0.0,1.0,-3.391897678375244,3.391888380050659,9.251503797713667e-06,2.6204044818878174,0.7676821351051331,0.7676821351051331,0.0,178.28201293945312,152.0,22823.171875,-0.0,3264.331787109375,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116793990135193,1.0,0.0,0.0,2.0288593769073486,2.0288679599761963,2.746611755810591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.171875,0.0,289.04736328125,1895.4371337890625,0.0,1704.11572265625,0.5176212191581726,1.0,0.0,3.0,1.0,0.0
