time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323220,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591735839844,0.8488891124725342,0.3869196474552154,0.3505456745624542,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590515136719,0.924892246723175,0.4975762367248535,0.4729518592357635,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55908203125,0.9038754105567932,0.4676806330680847,0.3285755515098572,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.8742815852165222,0.4237782061100006,0.4036184549331665,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.7630155086517334,0.2783005833625793,1.2656484842300415,286.5590515136719,286.10321044921875,293.2200012207031,287.4703063964844,293.2196655273437,297.1341552734375,286.5582580566406,1.0,0.6319479942321777,1.0,1.0,0.0,1.0,-3.388157606124878,3.388148307800293,9.231085641658863e-06,2.617504596710205,0.7707403302192688,0.7707403302192688,0.0,172.5333251953125,152.0,22868.693359375,-0.0,3222.539794921875,1.0,283.1499938964844,285.8294982910156,290.47235107421875,291.9840393066406,293.1499938964844,293.1499938964844,283.1499938964844,17310.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118953466415405,1.0,0.0,0.0,2.0421738624572754,2.042182445526123,2.782779802146252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.5595703125,0.0,293.8158874511719,1895.4371337890625,0.0,1705.8638916015625,0.5204953551292419,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.856756865978241,0.3865320980548858,0.3499886393547058,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168772697448,0.4973302185535431,0.4725008308887481,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135669469833374,0.4675295352935791,0.3283075392246246,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830312490463257,0.4236994087696075,0.4033235311508178,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955173492432,0.2781932950019836,1.2641090154647827,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283287405967712,1.0,1.0,0.0,1.0,-3.384416580200196,3.3844072818756104,9.210690222971609e-06,2.6146063804626465,0.7738119959831238,0.7738119959831238,0.0,166.7367401123047,140.0,22913.720703125,-0.0,3180.5595703125,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121065258979797,1.0,0.0,0.0,2.055493116378784,2.055501699447632,2.819197106873617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01318359375,0.0,298.642822265625,1895.4371337890625,0.0,1707.57421875,0.5233741402626038,1.0,0.0,3.0,1.0,0.0
12323340,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.865463376045227,0.3861461281776428,0.3494315445423126,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53826904296875,0.9466233849525452,0.4970819354057312,0.4720460176467895,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382995605469,0.9246768951416016,0.4673777520656585,0.328037828207016,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.538330078125,0.8926012516021729,0.4236193597316742,0.4030257761478424,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385437011719,0.7785216569900513,0.2780895531177521,1.262578368186951,286.53826904296875,286.0783996582031,293.239990234375,287.51043701171875,293.2396850585937,297.1339416503906,286.5374755859375,1.0,0.6246723532676697,1.0,1.0,0.0,1.0,-3.380676031112671,3.380666971206665,9.190326636598913e-06,2.611710548400879,0.7768992185592651,0.7768992185592651,0.0,160.89797973632812,140.0,22958.28125,-0.0,3138.427978515625,1.0,283.1499938964844,285.8052673339844,290.5124816894531,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17308.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123109698295593,1.0,0.0,0.0,2.068819761276245,2.068828582763672,2.8558719122884213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.546875,0.0,303.5295104980469,1895.4371337890625,0.0,1709.2305908203125,0.5262580513954163,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751058578491211,0.3857614398002624,0.3488747179508209,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582766890525818,0.4968315064907074,0.4715882539749145,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368903636932372,0.4672251939773559,0.3277668952941894,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030427932739258,0.4235380291938782,0.4027259349822998,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874533534049988,0.2779886722564697,1.261056423187256,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209882497787476,1.0,1.0,0.0,1.0,-3.376938819885254,3.376929759979248,9.170008524961304e-06,2.6088194847106934,0.7800009250640869,0.7800009250640869,0.0,155.03500366210938,128.0,23002.369140625,-0.0,3096.255859375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124991416931152,1.0,0.0,0.0,2.082149267196656,2.082158088684082,2.892791144404328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.14990234375,0.0,308.4747314453125,1895.4371337890625,0.0,1710.7554931640625,0.5291459560394287,1.0,0.0,3.0,1.0,0.0
12323460,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179748535156,0.8858107328414917,0.3853780925273895,0.3483182489871979,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5178527832031,0.9701604843139648,0.4965786635875702,0.4711273312568664,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51788330078125,0.94990336894989,0.4670716822147369,0.3274946510791778,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179138183594,0.9151908755302428,0.4234552383422851,0.4024237990379333,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.7972745895385742,0.2778908014297485,1.2595441341400146,286.5178527832031,286.0535888671875,293.260009765625,287.5522766113281,293.2596740722656,297.13385009765625,286.51708984375,1.0,0.6172773241996765,1.0,1.0,0.0,1.0,-3.3732056617736816,3.373196601867676,9.149739526037592e-06,2.605933427810669,0.7831194400787354,0.7831194400787354,0.0,149.1493682861328,128.0,23046.013671875,-0.0,3054.053466796875,1.0,283.1499938964844,285.78143310546875,290.5541076660156,292.0766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17306.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126729488372803,1.0,0.0,0.0,2.0954842567443848,2.0954930782318115,2.929963329734165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.83984375,0.0,313.4798889160156,1895.4371337890625,0.0,1712.16455078125,0.5320384502410889,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976911306381226,0.3849958777427673,0.3477623164653778,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.98203045129776,0.4963236153125763,0.470663845539093,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633766412734984,0.4669173061847687,0.3272214531898498,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929359257221222,0.4233710169792175,0.4021198749542236,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080293536186218,0.2777954638004303,1.2580409049987793,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135448813438416,1.0,1.0,0.0,1.0,-3.3694775104522705,3.3694684505462646,9.129526006290687e-06,2.603053331375122,0.7862537503242493,0.7862537503242493,0.0,143.25115966796875,131.0,23089.203125,-0.0,3011.882080078125,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128291130065918,1.0,0.0,0.0,2.1088204383850098,2.108829498291016,2.967376246942877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.6025390625,0.0,318.5439147949219,1895.4371337890625,0.0,1713.4315185546875,0.5349345803260803,1.0,0.0,3.0,1.0,0.0
12323580,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4983215332031,0.90472811460495,0.3846122622489929,0.3473021984100342,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49822998046875,0.9884638786315918,0.4960656762123108,0.470298558473587,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4982604980469,0.9708837270736694,0.4667607247829437,0.3270215988159179,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.498291015625,0.9378492832183838,0.4232846200466156,0.4019149541854858,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984741210937,0.8141703605651855,0.2777017652988434,1.2570255994796753,286.49822998046875,286.02880859375,293.2799987792969,287.5957336425781,293.2796630859375,297.1338806152344,286.49755859375,1.0,0.6116312146186829,1.0,1.0,0.0,1.0,-3.366773843765259,3.366764783859253,9.114791282627266e-06,2.6009304523468018,0.7894110679626465,0.7894110679626465,0.0,139.9429473876953,131.0,23136.216796875,-0.0,2986.9296875,1.0,283.1499938964844,285.7583312988281,290.5972595214844,292.1251220703125,293.1499938964844,293.1499938964844,283.1499938964844,17304.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129719257354736,1.0,0.0,0.0,2.122162103652954,2.12217116355896,3.005041548931331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.59228515625,0.0,323.6679992675781,1895.4371337890625,0.0,1714.590087890625,0.5378350019454956,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089912176132202,0.3842174410820007,0.3468869924545288,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920384883880616,0.4957977533340454,0.4699807167053222,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751294255256652,0.4665939807891845,0.3268568813800812,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.94283264875412,0.4231885075569153,0.4017579257488251,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177114129066467,0.2776011228561401,1.2562525272369385,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103528141975403,1.0,1.0,0.0,1.0,-3.364574670791626,3.36456561088562,9.102884177991656e-06,2.5992302894592285,0.7925977110862732,0.7925977110862732,0.0,138.0207977294922,134.0,23185.607421875,-0.0,2971.076171875,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131180763244629,1.0,0.0,0.0,2.1355228424072266,2.1355319023132324,3.042999310309824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8779296875,0.0,328.8565368652344,1895.4371337890625,0.0,1715.7764892578125,0.5407419800758362,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111095070838928,0.3838102519512176,0.3464945554733276,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937748908996582,0.4955182373523712,0.4696877896785736,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772313833236694,0.4664156138896942,0.3267104923725128,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453631639480592,0.4230809211730957,0.4016259610652923,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194935917854309,0.27749103307724,1.255609154701233,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095868349075317,1.0,1.0,0.0,1.0,-3.3626413345336914,3.362632274627685,9.092438631341793e-06,2.5977416038513184,0.7958124876022339,0.7958124876022339,0.0,137.00521850585938,134.0,23235.9765625,-0.0,2961.025390625,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132842540740967,1.0,0.0,0.0,2.1489059925079346,2.1489150524139404,3.081258626025374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3466796875,0.0,334.1122131347656,1895.4371337890625,0.0,1717.1253662109375,0.5436564683914185,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115039706230164,0.3833914995193481,0.3461158275604248,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941936135292052,0.4952273070812225,0.4694097638130188,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.977779507637024,0.4662259817123413,0.3265751600265503,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460598826408386,0.4229618906974792,0.4015089273452759,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199576735496521,0.2773711085319519,1.2550444602966309,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091894507408142,1.0,1.0,0.0,1.0,-3.360868692398072,3.360859632492065,9.082878932531456e-06,2.596381425857544,0.7990553975105286,0.7990553975105286,0.0,136.64730834960938,137.0,23286.828125,-0.0,2955.108642578125,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134745121002197,1.0,0.0,0.0,2.162311553955078,2.162320852279663,3.119822906683112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.94970703125,0.0,339.4364013671875,1895.4371337890625,0.0,1718.6707763671875,0.5465787053108215,1.0,0.0,3.0,1.0,0.0
12323820,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.9105818867683412,0.3829622268676758,0.3457453548908233,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.9936333894729614,0.4949253499507904,0.4691402316093445,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.9771709442138672,0.4660256803035736,0.3264462947845459,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637756347656,0.945379078388214,0.4228319227695465,0.4014004468917846,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.8194277882575989,0.2772416472434997,1.2545267343521118,286.4637451171875,285.97918701171875,293.32000732421875,287.686767578125,293.3196716308594,297.1330871582031,286.4631042480469,1.0,0.609062671661377,1.0,1.0,0.0,1.0,-3.3591907024383545,3.3591816425323486,9.073844921658749e-06,2.59509801864624,0.802327036857605,0.802327036857605,0.0,136.77737426757812,137.0,23337.857421875,-0.0,2952.201904296875,1.0,283.1499938964844,285.716064453125,290.68878173828125,292.2287292480469,293.1499938964844,293.1499938964844,283.1499938964844,17297.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136881351470947,1.0,0.0,0.0,2.175740957260132,2.175750255584717,3.158695278671076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.64892578125,0.0,344.830322265625,1895.4371337890625,0.0,1720.406005859375,0.5495089888572693,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.908755660057068,0.3825239837169647,0.3453791737556457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.992371141910553,0.494613379240036,0.4688745439052582,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.975737452507019,0.4658158719539642,0.3263205289840698,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437249898910522,0.4226920008659363,0.4012958407402038,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181968331336975,0.2771036326885223,1.2540335655212402,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091247797012329,1.0,1.0,0.0,1.0,-3.357560634613037,3.3575515747070312,9.06508012121776e-06,2.5938539505004883,0.8056266903877258,0.8056266903877258,0.0,137.25213623046875,140.0,23388.830078125,-0.0,2951.377197265625,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139184474945068,1.0,0.0,0.0,2.1891911029815674,2.1892006397247314,3.19786948921319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.41357421875,0.0,350.2939758300781,1895.4371337890625,0.0,1722.2781982421875,0.5524468421936035,1.0,0.0,3.0,1.0,0.0
12323940,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474182128906,0.906230330467224,0.3820770382881164,0.3450155258178711,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473571777344,0.990503191947937,0.4942913353443146,0.4686104357242584,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473571777344,0.9736005067825316,0.4655965566635132,0.3261963129043579,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473876953125,0.9412606954574584,0.4225421249866485,0.4011928737163543,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.8163843154907227,0.2769571244716644,1.2535545825958252,286.4473571777344,285.95440673828125,293.3399963378906,287.7339782714844,293.3396911621094,297.1322326660156,286.4467468261719,1.0,0.6093440055847168,1.0,1.0,0.0,1.0,-3.3559563159942627,3.355947256088257,9.056465387402568e-06,2.5926318168640137,0.8089568614959717,0.8089568614959717,0.0,138.0171661376953,140.0,23439.654296875,-0.0,2952.271728515625,1.0,283.1499938964844,285.6957092285156,290.7363586425781,292.28271484375,293.1499938964844,293.1499938964844,283.1499938964844,17293.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141644954681396,1.0,0.0,0.0,2.2026658058166504,2.2026753425598145,3.237356906993228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.2333984375,0.0,355.8293762207031,1895.4371337890625,0.0,1724.279296875,0.555392861366272,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.90334814786911,0.3816231191158294,0.3446522355079651,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882290363311768,0.4939606785774231,0.4683453142642975,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025787353516,0.4653692841529846,0.3260717689990997,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382932782173156,0.4223838150501251,0.4010890424251556,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142075538635254,0.2768037319183349,1.253077745437622,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096620559692383,1.0,1.0,0.0,1.0,-3.3543524742126465,3.3543434143066406,9.047861567523796e-06,2.59141206741333,0.8123154640197754,0.8123154640197754,0.0,138.9685821533203,143.0,23490.1875,-0.0,2954.233642578125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144163846969604,1.0,0.0,0.0,2.216158390045166,2.21616792678833,3.277139626334247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0849609375,0.0,361.4350280761719,1895.4371337890625,0.0,1726.3284912109375,0.5583458542823792,1.0,0.0,3.0,1.0,0.0
12324060,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.9002032279968262,0.3811623752117157,0.3442884087562561,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312744140625,0.9855939149856568,0.4936211407184601,0.4680778384208679,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312744140625,0.968004584312439,0.4651338458061218,0.3259459733963012,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313049316406,0.9349149465560912,0.4222168326377868,0.4009830355644226,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314880371094,0.8117220401763916,0.2766434848308563,1.252598524093628,286.4312744140625,285.9295959472656,293.3599853515625,287.7821655273437,293.35968017578125,297.13116455078125,286.4306640625,1.0,0.610063374042511,1.0,1.0,0.0,1.0,-3.35273814201355,3.352729082107544,9.039208634931128e-06,2.5901854038238525,0.8157055974006653,0.8157055974006653,0.0,140.07977294921875,143.0,23540.392578125,-0.0,2957.0849609375,1.0,283.1499938964844,285.6756286621094,290.78466796875,292.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,17289.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146728038787842,1.0,0.0,0.0,2.229672431945801,2.229681968688965,3.3172293001371145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.9677734375,0.0,367.11279296875,1895.4371337890625,0.0,1728.416015625,0.5613064169883728,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968868851661682,0.3806962370872497,0.343923270702362,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827166795730592,0.4932741820812225,0.4678072035312652,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647513031959534,0.4648916721343994,0.3258183002471924,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.931311309337616,0.4220427274703979,0.4008740782737732,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.809043824672699,0.276477962732315,1.252112865447998,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105152368545532,1.0,1.0,0.0,1.0,-3.351104974746704,3.3510959148406982,9.030460205394776e-06,2.5889453887939453,0.8191245198249817,0.8191245198249817,0.0,141.29104614257812,146.0,23590.197265625,-0.0,2960.464111328125,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714926540851593,1.0,0.0,0.0,2.243199348449707,2.243208885192871,3.357600917297532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.86029052734375,1895.4371337890625,0.0,1730.4822998046875,0.5642728209495544,1.0,0.0,3.0,1.0,0.0
12324180,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41552734375,0.8934397101402283,0.3802245855331421,0.3435562551021576,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.9796209931373596,0.492919385433197,0.4675324559211731,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154663085937,0.9612762331962584,0.4646424055099487,0.3256880939006805,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154663085937,0.9275379776954652,0.4218611121177673,0.4007612764835357,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.8061888217926025,0.2763071060180664,1.2516181468963623,286.4154357910156,285.90478515625,293.3800048828125,287.8310852050781,293.3796691894531,297.1300048828125,286.41485595703125,1.0,0.6110098958015442,1.0,1.0,0.0,1.0,-3.3494460582733154,3.3494369983673096,9.021580808621366e-06,2.58768630027771,0.8225759267807007,0.8225759267807007,0.0,142.58961486816406,146.0,23639.583984375,-0.0,2964.283203125,1.0,283.1499938964844,285.6557922363281,290.8335876464844,292.392822265625,293.1499938964844,293.1499938964844,283.1499938964844,17286.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151773571968079,1.0,0.0,0.0,2.256741762161255,2.256751537322998,3.398263856979611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.7861328125,0.0,378.6788330078125,1895.4371337890625,0.0,1732.5264892578125,0.5672457814216614,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481296539307,0.3797486126422882,0.3431872129440307,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763780236244202,0.4925580620765686,0.467253565788269,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576660990715028,0.4643872380256653,0.3255552649497986,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237065315246582,0.4216732680797577,0.4006446301937103,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032357096672058,0.2761321365833282,1.2511142492294312,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070129394531,1.0,0.6115297079086304,1.0,1.0,0.0,1.0,-3.3477611541748047,3.347752094268799,9.012566806632094e-06,2.5864076614379883,0.8260565996170044,0.8260565996170044,0.0,143.94212341308594,149.0,23688.517578125,-0.0,2968.34912109375,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154215574264526,1.0,0.0,0.0,2.270289421081543,2.270299434661865,3.439187423737167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.5650024414063,1895.4371337890625,0.0,1734.517333984375,0.570223331451416,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864335417747498,0.3792681396007538,0.3428157567977905,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730032086372375,0.4921896457672119,0.4669697880744934,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539430141448976,0.4641256928443908,0.3254193365573883,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.919855296611786,0.4214787483215332,0.4005234539508819,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002476096153259,0.2759529948234558,1.2505996227264404,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120705008506775,1.0,1.0,0.0,1.0,-3.346045017242432,3.346035957336426,9.003390914585907e-06,2.5851058959960938,0.8295706510543823,0.8295706510543823,0.0,145.3419647216797,149.0,23736.9921875,-0.0,2972.613525390625,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156597971916199,1.0,0.0,0.0,2.2838454246521,2.283855438232422,3.4803812809514056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.65087890625,0.0,390.5202331542969,1895.4371337890625,0.0,1736.46044921875,0.5732061862945557,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829360604286194,0.3787837028503418,0.3424418568611145,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695347547531128,0.4918147921562195,0.4666811227798462,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501540660858154,0.4638583064079284,0.3252802491188049,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.91604745388031,0.421278178691864,0.4003977477550506,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972620725631714,0.275770366191864,1.2500746250152588,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126238107681274,1.0,1.0,0.0,1.0,-3.3442983627319336,3.344289302825928,8.994057679956313e-06,2.5837810039520264,0.8331170082092285,0.8331170082092285,0.0,146.77304077148438,152.0,23784.9921875,-0.0,2976.98486328125,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158911824226379,1.0,0.0,0.0,2.297404766082764,2.297415018081665,3.5218303651163296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.59228515625,0.0,396.5430603027344,1895.4371337890625,0.0,1738.3487548828125,0.5761931538581848,1.0,0.0,3.0,1.0,0.0
12324420,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8794769048690796,0.3782956898212433,0.3420655131340027,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.9659959077835084,0.4914338588714599,0.4663875699043274,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.9463288187980652,0.4635853767395019,0.3251379430294037,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.384521484375,0.9123253226280212,0.4210719168186188,0.400267481803894,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846740722656,0.7942981123924255,0.2755846679210663,1.249539494514465,286.38446044921875,285.8551940917969,293.4200134277344,287.9306030273437,293.419677734375,297.1275939941406,286.3838806152344,1.0,0.6131851673126221,1.0,1.0,0.0,1.0,-3.3425214290618896,3.342512369155884,8.984567102743313e-06,2.582432746887207,0.8366957902908325,0.8366957902908325,0.0,148.22674560546875,152.0,23832.51171875,-0.0,2981.414306640625,1.0,283.1499938964844,285.6169128417969,290.932861328125,292.50469970703125,293.1499938964844,293.1499938964844,283.1499938964844,17282.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161158919334412,1.0,0.0,0.0,2.310963630676269,2.310973644256592,3.563523023331072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.5322265625,0.0,402.6323547363281,1895.4371337890625,0.0,1740.183349609375,0.5791832804679871,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760726451873779,0.3778045773506164,0.3416869342327118,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624083042144777,0.4910474717617035,0.4660894572734833,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943923950196,0.4633074998855591,0.3249926269054413,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087271690368652,0.4208605587482452,0.4001330137252807,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913712859153748,0.2753964364528656,1.2489954233169556,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137510538101196,1.0,1.0,0.0,1.0,-3.340717077255249,3.340708017349243,8.974934644356836e-06,2.581063747406006,0.8403049111366272,0.8403049111366272,0.0,149.69580078125,155.0,23879.544921875,-0.0,2985.8662109375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163341641426086,1.0,0.0,0.0,2.324514389038086,2.324524641036988,3.6054368024451833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4638671875,0.0,408.7857055664063,1895.4371337890625,0.0,1741.966064453125,0.582175076007843,1.0,0.0,3.0,1.0,0.0
12324540,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36944580078125,0.8727267980575562,0.3773100674152374,0.3413057625293731,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.958780825138092,0.490654855966568,0.4657860100269317,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.9386636018753052,0.4630239009857178,0.3248437345027923,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.9052764773368835,0.4206434786319732,0.3999936282634735,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.7884849309921265,0.2752054929733276,1.2484413385391235,286.3693542480469,285.8304138183594,293.44000244140625,287.9808349609375,293.4396667480469,297.1264038085937,286.3687744140625,1.0,0.6143199801445007,1.0,1.0,0.0,1.0,-3.338880777359009,3.338871717453003,8.965135748439934e-06,2.579670190811157,0.8439501523971558,0.8439501523971558,0.0,151.1784210205078,155.0,23926.09375,-0.0,2990.320556640625,1.0,283.1499938964844,285.59783935546875,290.9830017089844,292.5610046386719,293.1499938964844,293.1499938964844,283.1499938964844,17281.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165467143058777,1.0,0.0,0.0,2.338060140609741,2.3380703926086426,3.647578807886021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.388671875,0.0,415.0035095214844,1895.4371337890625,0.0,1743.7030029296875,0.5851688385009766,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508075714111,0.3768127858638763,0.3409224152565002,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955133318901062,0.4902571737766266,0.4654780924320221,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.4627355933189392,0.3246918022632599,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025134086608,0.4204216599464416,0.3998501300811767,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856503129005432,0.2750124633312225,1.2478792667388916,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148896813392639,1.0,1.0,0.0,1.0,-3.3370182514190674,3.337009191513061,8.95520224730717e-06,2.578256368637085,0.8476263284683228,0.8476263284683228,0.0,152.6688995361328,158.0,23972.142578125,-0.0,2994.757080078125,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167543768882751,1.0,0.0,0.0,2.351590633392334,2.3516011238098145,3.689919196858682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.2939453125,0.0,421.2828979492188,1895.4371337890625,0.0,1745.400146484375,0.5881624817848206,1.0,0.0,3.0,1.0,0.0
12324660,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545837402344,0.8662447333335876,0.3763125538825989,0.3405366241931915,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544921875,0.951473593711853,0.4898537397384643,0.4651650488376617,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.9310972094535828,0.4624418914318084,0.3245363533496856,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.8988205790519714,0.420194536447525,0.3997018933296203,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547058105469,0.7828680872917175,0.2748172581195831,1.247308373451233,286.3544921875,285.8056030273437,293.4599914550781,288.0311889648437,293.4596862792969,297.125244140625,286.3539428710937,1.0,0.6154592633247375,1.0,1.0,0.0,1.0,-3.3351261615753174,3.33511734008789,8.945115951064508e-06,2.576819658279419,0.8513386249542236,0.8513386249542236,0.0,154.16635131835938,158.0,24017.69921875,-0.0,2999.163818359375,1.0,283.1499938964844,285.5790710449219,291.03326416015625,292.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,17281.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169575095176697,1.0,0.0,0.0,2.3651068210601807,2.365117311477661,3.732457400928979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.18017578125,0.0,427.6231689453125,1895.4371337890625,0.0,1747.0614013671875,0.5911559462547302,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631129860877991,0.3758098185062408,0.3401487469673157,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478157758712769,0.4894454181194305,0.464847594499588,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905754089355,0.4621435701847076,0.3243778347969055,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956962823867798,0.4199629127979278,0.3995495736598968,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801433205604553,0.2746203243732452,1.2467304468154907,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160278916358948,1.0,1.0,0.0,1.0,-3.333209276199341,3.333200216293335,8.934900506574195e-06,2.5753633975982666,0.8550830483436584,0.8550830483436584,0.0,155.6679229736328,161.0,24062.755859375,-0.0,3003.53369140625,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570658683777,1.0,0.0,0.0,2.3786001205444336,2.378610849380493,3.7751678405584244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.037109375,0.0,434.021728515625,1895.4371337890625,0.0,1748.6944580078125,0.5941475033760071,1.0,0.0,3.0,1.0,0.0
12324780,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.8600539565086365,0.3753042817115783,0.3397584855556488,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.9441672563552856,0.4890314638614654,0.4645249545574188,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.923751413822174,0.4618397653102875,0.3242156505584717,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.8926292657852173,0.4197260737419128,0.3993925154209137,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401184082031,0.7774754762649536,0.2744215428829193,1.2461446523666382,286.3399353027344,285.7807922363281,293.4800109863281,288.0815124511719,293.47967529296875,297.1241455078125,286.3393859863281,1.0,0.616594672203064,1.0,1.0,0.0,1.0,-3.331263542175293,3.331254720687866,8.924536814447492e-06,2.573884963989258,0.8588656783103943,0.8588656783103943,0.0,157.1730499267578,161.0,24107.3125,-0.0,3007.85595703125,1.0,283.1499938964844,285.56060791015625,291.08349609375,292.6736755371094,293.1499938964844,293.1499938964844,283.1499938964844,17282.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173529267311096,1.0,0.0,0.0,2.392070770263672,2.3920814990997314,3.818048526227358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.86328125,0.0,440.4773559570313,1895.4371337890625,0.0,1750.2972412109375,0.5971367955207825,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570693135261536,0.3747972548007965,0.3393663465976715,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405404329299928,0.4886135160923004,0.4641980826854706,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9201953411102296,0.4615321755409241,0.3240504860877991,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896229267120361,0.4194855391979217,0.3992315530776977,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748671174049377,0.2742217183113098,1.2455530166625977,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.3335266113281,1.0,0.6171596646308899,1.0,1.0,0.0,1.0,-3.3292951583862305,3.329286336898804,8.914055797504261e-06,2.572388172149658,0.8626933097839355,0.8626933097839355,0.0,158.68003845214844,164.0,24161.50390625,-0.0,3012.133544921875,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175470590591431,1.0,0.0,0.0,2.405513525009156,2.405524253845215,3.861081268041744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.7373046875,0.0,446.98828125,1895.4371337890625,0.0,1751.886474609375,0.6001228094100952,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541834354400635,0.374310553073883,0.3389805555343628,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.936974823474884,0.4882107675075531,0.4638743698596954,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9167649745941162,0.4612416326999664,0.323888212442398,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867031931877136,0.4192579090595245,0.3990730047225952,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723401784896851,0.2740324735641479,1.2449759244918823,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177256107330322,1.0,1.0,0.0,1.0,-3.327361822128296,3.327353000640869,8.903758498490788e-06,2.5709147453308105,0.8666785955429077,0.8666785955429077,0.0,160.17860412597656,164.0,24241.90625,-0.0,3016.43408203125,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177789807319641,1.0,0.0,0.0,2.4190144538879395,2.419025421142578,3.904544030319812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.228515625,0.0,453.5793151855469,1895.4371337890625,0.0,1753.786376953125,0.6031211018562317,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514392971992493,0.3738519847393036,0.3386178910732269,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335343837738036,0.4878313243389129,0.4635698497295379,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.913524329662323,0.4609762728214264,0.3237416446208954,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.883915364742279,0.4190508127212524,0.3989310264587402,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699339985847473,0.2738604843616485,1.2444621324539185,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.618301272392273,1.0,1.0,0.0,1.0,-3.325594186782837,3.32558536529541,8.894347956811544e-06,2.5695672035217285,0.87076336145401,0.87076336145401,0.0,161.65284729003906,167.0,24323.740234375,-0.0,3020.9521484375,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181574106216431,1.0,0.0,0.0,2.432610273361206,2.4326212406158447,3.948557036892453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.1923828125,0.0,460.2781372070313,1895.4371337890625,0.0,1756.8876953125,0.6061397194862366,1.0,0.0,3.0,1.0,0.0
12325020,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.8488097786903381,0.373410552740097,0.3382738530635834,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.930199921131134,0.4874667525291443,0.4632817506790161,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.9104525446891784,0.4607261717319488,0.3236079216003418,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.8812349438667297,0.4188570380210876,0.3988035023212433,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.7676278948783875,0.2737015783786773,1.244010329246521,286.33648681640625,285.731201171875,293.5199890136719,288.1813659667969,293.5196838378906,297.1229858398437,286.3365783691406,1.0,0.6188890337944031,1.0,1.0,0.0,1.0,-3.3239762783050537,3.323967456817627,8.885745046427473e-06,2.568336248397827,0.8749405741691589,0.8749405741691589,0.0,163.1127471923828,167.0,24406.287109375,-0.0,3025.7099609375,1.0,283.1499938964844,285.5351257324219,291.1859436035156,292.7927551269531,293.1499938964844,293.1499938964844,283.1499938964844,17271.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718693196773529,1.0,0.0,0.0,2.44628381729126,2.4462947845458984,3.993071118202353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.2509765625,0.0,467.0842895507813,1895.4371337890625,0.0,1761.28271484375,0.6091777086257935,1.0,0.0,3.0,1.0,0.0
