time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.846265435218811,0.372979462146759,0.3379411399364471,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926947295665741,0.487110823392868,0.4630037546157837,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075258374214172,0.460484504699707,0.3234817385673523,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786343932151794,0.4186712205410003,0.3986851274967193,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977870941162,0.2735519409179687,1.24360454082489,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877028465271,1.0,1.0,0.0,1.0,-3.3224594593048096,3.322450637817383,8.877688742359169e-06,2.5671842098236084,0.8792023062705994,0.8792023062705994,0.0,164.56825256347656,170.0,24489.267578125,-0.0,3030.658203125,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193530201911926,1.0,0.0,0.0,2.4600229263305664,2.460033893585205,4.038049326027249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.9951477050781,1895.4371337890625,0.0,1766.70166015625,0.6122328042984009,1.0,0.0,3.0,1.0,0.0
12325140,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.8437921404838562,0.3725565671920776,0.337617427110672,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.923769474029541,0.4867613315582275,0.462733507156372,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.9047384858131408,0.4602486193180084,0.3233609497547149,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.8761008381843567,0.418491393327713,0.3985739052295685,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7632326483726501,0.2734106183052063,1.2432407140731812,286.3387451171875,285.7063903808594,293.5400085449219,288.2305603027344,293.5396728515625,297.1231384277344,286.3388061523437,1.0,0.620097815990448,1.0,1.0,0.0,1.0,-3.321028709411621,3.3210196495056152,8.870096280588768e-06,2.566098690032959,0.8835602402687073,0.8835602402687073,0.0,166.0242462158203,170.0,24572.609375,-0.0,3035.791748046875,1.0,283.1499938964844,285.5246276855469,291.2375793457031,292.8551330566406,293.1499938964844,293.1499938964844,283.1499938964844,17263.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201222777366638,1.0,0.0,0.0,2.473840475082397,2.473851442337036,4.083538840404799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.2841796875,0.0,481.0181274414063,1895.4371337890625,0.0,1773.027587890625,0.6153079271316528,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413766622543335,0.3721380233764648,0.3372987508773803,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206607937812804,0.4864147901535034,0.4624671339988708,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.4600149691104889,0.3232426047325134,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622715473175,0.4183143973350525,0.3984663784503937,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.761121392250061,0.273274689912796,1.2429051399230957,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207165122032166,1.0,1.0,0.0,1.0,-3.3196496963500977,3.319640874862671,8.862783033691812e-06,2.565053224563598,0.8880017995834351,0.8880017995834351,0.0,167.48394775390625,173.0,24656.052734375,-0.0,3041.054931640625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209572792053223,1.0,0.0,0.0,2.487713098526001,2.487724542617798,4.1294669017588603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.145263671875,1895.4371337890625,0.0,1779.9049072265625,0.6183981895446777,1.0,0.0,3.0,1.0,0.0
12325260,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34088134765625,0.8390123248100281,0.3717228174209595,0.3369840085506439,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34088134765625,0.9176235795021056,0.4860700964927673,0.4622034728527069,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34088134765625,0.899496853351593,0.459782212972641,0.3231256604194641,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34088134765625,0.8711947798728943,0.4181391596794128,0.3983614444732666,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408508300781,0.7590594291687012,0.2731437385082245,1.2425955533981323,286.34088134765625,285.6816101074219,293.5599975585937,288.279052734375,293.5596618652344,297.1234741210937,286.3409423828125,1.0,0.6213436722755432,1.0,1.0,0.0,1.0,-3.318315029144287,3.318305969238281,8.85570807440672e-06,2.564041376113892,0.89253830909729,0.89253830909729,0.0,168.9490509033203,173.0,24739.54296875,-0.0,3046.4404296875,1.0,283.1499938964844,285.5141906738281,291.2875366210937,292.9161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17255.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721840500831604,1.0,0.0,0.0,2.5016489028930664,2.501660346984864,4.175861647581769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.939453125,0.0,495.3809814453125,1895.4371337890625,0.0,1787.19140625,0.6215053200721741,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366940021514893,0.3713093101978302,0.3366714119911194,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146626591682434,0.4857257008552551,0.4619407951831817,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595489203929901,0.3230088353157043,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139319419861,0.4179642498493194,0.3982574641704559,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430636405945,0.2730160355567932,1.2423033714294434,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219767332077026,1.0,1.0,0.0,1.0,-3.3170061111450195,3.3169972896575928,8.848773177305702e-06,2.563049077987671,0.8971577286720276,0.8971577286720276,0.0,170.41932678222656,176.0,24822.89453125,-0.0,3051.9072265625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227466106414795,1.0,0.0,0.0,2.515622615814209,2.515634059906006,4.222642644435837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,502.7154846191406,1895.4371337890625,0.0,1794.67919921875,0.6246238946914673,1.0,0.0,3.0,1.0,0.0
12325380,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.8344175815582275,0.370897114276886,0.3363605141639709,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.9117841124534608,0.4853809177875519,0.4616783559322357,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.894439697265625,0.459314227104187,0.3228914737701416,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.8664777874946594,0.4177890121936798,0.3981537520885467,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.7550698518753052,0.2728914022445678,1.2420276403427124,286.34283447265625,285.65679931640625,293.5799865722656,288.32672119140625,293.5796813964844,297.1239318847656,286.3428649902344,1.0,0.6226155161857605,1.0,1.0,0.0,1.0,-3.3157191276550293,3.3157103061676025,8.84195469552651e-06,2.562072515487671,0.9018717408180236,0.9018717408180236,0.0,171.89532470703125,176.0,24906.0546875,-0.0,3057.449462890625,1.0,283.1499938964844,285.5037841796875,291.33575439453125,292.975341796875,293.1499938964844,293.1499938964844,283.1499938964844,17249.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236635088920593,1.0,0.0,0.0,2.5296378135681152,2.529649257659912,4.269824671609969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.14697265625,0.0,510.15081787109375,1895.4371337890625,0.0,1802.26904296875,0.6277547478675842,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321805000305176,0.3704854547977447,0.336050420999527,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.90899658203125,0.4850351512432098,0.4614153802394867,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919679522514343,0.4590776264667511,0.3227731585502624,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641859292984009,0.4176128208637237,0.398049533367157,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.753138542175293,0.2727687954902649,1.2417627573013306,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232579350471497,1.0,1.0,0.0,1.0,-3.314444065093994,3.3144350051879883,8.83519805938704e-06,2.5611042976379395,0.9066675901412964,0.9066675901412964,0.0,173.37582397460938,179.0,24988.8828125,-0.0,3063.0380859375,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245833873748779,1.0,0.0,0.0,2.543668270111084,2.54367995262146,4.317320758673304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59228515625,0.0,517.6758422851562,1895.4371337890625,0.0,1809.896240234375,0.6338921785354614,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299598097801208,0.3700489103794098,0.3357336521148681,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.90628582239151,0.4846658706665039,0.4611448347568512,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895120024681091,0.4588142931461334,0.3226479887962341,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619176149368286,0.4174160063266754,0.3979387283325195,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512311935424805,0.2726348340511322,1.241490125656128,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239009499549866,1.0,1.0,0.0,1.0,-3.3131263256073,3.313117504119873,8.828227691992652e-06,2.5601062774658203,0.9113858342170716,0.9113858342170716,0.0,174.86968994140625,179.0,25131.078125,-0.0,3068.604736328125,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257079482078552,1.0,0.0,0.0,2.579703092575073,2.5797150135040283,4.440509826508787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.29931640625,0.0,538.9815063476562,1895.4371337890625,0.0,1819.2384033203125,0.6398559212684631,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277049660682678,0.3695845901966095,0.3353890478610992,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.903610110282898,0.4842687249183655,0.460846483707428,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870193362236023,0.4585203826427459,0.3224997818470001,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596250414848328,0.4171941876411438,0.3978034853935241,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493058443069458,0.2724849879741668,1.2411495447158811,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245332956314087,1.0,1.0,0.0,1.0,-3.31160306930542,3.311594247817993,8.820160473987926e-06,2.558948516845703,0.9161891341209412,0.9161891341209412,0.0,176.39535522460938,182.0,25236.68359375,-0.0,3073.89599609375,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269598245620728,1.0,0.0,0.0,2.6041433811187744,2.6041555404663086,4.52504792747277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9140625,0.0,553.4376220703125,1895.4371337890625,0.0,1829.6605224609373,0.6485171914100647,1.0,0.0,3.0,1.0,0.0
12325620,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.8254393935203552,0.3690887987613678,0.3350243270397186,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.315673828125,0.9009917974472046,0.4838396310806274,0.4605260193347931,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.8845197558403015,0.4581916928291321,0.3223336935043335,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31573486328125,0.8573344349861145,0.4169436693191528,0.3976483047008514,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.7473834753036499,0.2723162472248077,1.240749716758728,286.315673828125,285.6072082519531,293.6199951171875,288.4187927246094,293.6196594238281,297.1239929199219,286.3148803710937,1.0,0.625153124332428,1.0,1.0,0.0,1.0,-3.3099124431610107,3.309903621673584,8.811204679659568e-06,2.5576605796813965,0.920898973941803,0.920898973941803,0.0,177.93923950195312,182.0,25393.923828125,-0.0,3078.918212890625,1.0,283.1499938964844,285.44439697265625,291.4327087402344,293.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,18117.015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728443443775177,1.0,0.0,0.0,2.648618221282959,2.6486306190490723,4.6809287823634804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.27001953125,0.0,581.2679443359375,1895.4371337890625,0.0,1842.0423583984373,0.6565197706222534,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231400847434998,0.3685657978057861,0.334629088640213,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983478546142578,0.4833811521530151,0.4601730704307556,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929957389832,0.4578316211700439,0.3221415579319,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550270795822144,0.4166662693023681,0.3974639773368835,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469799995422,0.2721286118030548,1.240257740020752,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.307968854904175,3.307960033416748,8.80090010468848e-06,2.5561742782592773,0.9256772398948668,0.9256772398948668,0.0,179.50765991210938,185.0,25510.76171875,-0.0,3083.51904296875,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300353050231934,1.0,0.0,0.0,2.6798484325408936,2.679861068725586,4.791966716766183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.255859375,0.0,601.0570678710938,1895.4371337890625,0.0,1855.364013671875,0.6668248176574707,1.0,0.0,3.0,1.0,0.0
12325740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.8208389282226562,0.3680157363414764,0.3342158198356628,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.290283203125,0.895713210105896,0.4828932285308838,0.4597981870174408,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903137207031,0.8794791102409363,0.4574401080608368,0.3219321966171264,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.8527383208274841,0.4163619875907898,0.397259384393692,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906188964844,0.7435250878334045,0.2719221711158752,1.2396984100341797,286.290283203125,285.5823974609375,293.6400146484375,288.4629211425781,293.6396789550781,297.1229858398437,286.289306640625,1.0,0.6263335943222046,1.0,1.0,0.0,1.0,-3.3058512210845947,3.305842399597168,8.789672392595094e-06,2.5545520782470703,0.9303557872772216,0.9303557872772216,0.0,181.0828857421875,185.0,25673.375,-0.0,3087.77099609375,1.0,283.1499938964844,285.401123046875,291.47979736328125,293.1674499511719,293.1499938964844,293.1499938964844,283.1499938964844,18868.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318006157875061,1.0,0.0,0.0,2.7297232151031494,2.729736328125,4.971993234903493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.53564453125,0.0,634.2221069335938,1895.4371337890625,0.0,1870.1806640625,0.6761282682418823,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185175657272339,0.367449402809143,0.333777517080307,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930744528770447,0.4823848009109497,0.4593948423862457,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.876964271068573,0.4570271968841553,0.3217003643512726,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.850455105304718,0.4160383641719818,0.3970288038253784,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059970855713,0.2717015147209167,1.2390527725219729,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.303506851196289,3.3034980297088623,8.77723596204305e-06,2.552750587463379,0.9351327419281006,0.9351327419281006,0.0,182.6695251464844,188.0,25830.8046875,-0.0,3091.584228515625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336255311965942,1.0,0.0,0.0,2.7652406692504883,2.765254259109497,5.102220370645227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.2681884765625,1895.4371337890625,0.0,1885.54443359375,0.6874691247940063,1.0,0.0,3.0,1.0,0.0
12325860,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676086425781,0.816222071647644,0.3668759167194366,0.333334743976593,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.8904869556427002,0.4818646311759949,0.4589817225933075,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.8745040893554688,0.4566021263599396,0.3214613199234009,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.848226010799408,0.4157033860683441,0.3967884182929992,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.7397302985191345,0.2714729309082031,1.2383716106414795,286.2674865722656,285.5575866699219,293.6600036621094,288.50555419921875,293.65966796875,297.1216125488281,286.2666931152344,1.0,0.6274325847625732,1.0,1.0,0.0,1.0,-3.301082134246826,3.3010733127593994,8.764372978475876e-06,2.5508832931518555,0.939848005771637,0.939848005771637,0.0,184.2435607910156,188.0,26038.341796875,-0.0,3095.14453125,1.0,283.1499938964844,285.3606872558594,291.5252990722656,293.2337341308594,293.1499938964844,293.1499938964844,283.1499938964844,19744.56640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356874346733093,1.0,0.0,0.0,2.8184821605682373,2.818495988845825,5.3005862810096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.43408203125,0.0,695.9762573242188,1895.4371337890625,0.0,1902.961181640625,0.6975778937339783,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292597770691,0.3662961423397064,0.3328810334205627,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.887932300567627,0.4813338816165924,0.458553671836853,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720794916152954,0.4561658799648285,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460332751274109,0.415358155965805,0.3965340256690979,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378829121589661,0.2712373435497284,1.237644910812378,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279570460319519,1.0,1.0,0.0,1.0,-3.2985403537750244,3.2985317707061768,8.750890629016794e-06,2.548922777175904,0.9446348547935486,0.9446348547935486,0.0,185.813720703125,191.0,26198.01171875,-0.0,3098.419921875,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73789381980896,1.0,0.0,0.0,2.8566253185272217,2.856639623641968,5.445025408334914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3896484375,0.0,723.554443359375,1895.4371337890625,0.0,1921.664306640625,0.7095500826835632,1.0,0.0,3.0,1.0,0.0
12325980,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24383544921875,0.8116512298583984,0.3657066822052002,0.332424521446228,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.8854289650917053,0.4807901084423065,0.4581184983253479,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437438964844,0.8697085976600647,0.4557153582572937,0.3209541738033294,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.843891978263855,0.415000706911087,0.3962724506855011,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.7360764741897583,0.2709942758083343,1.236896276473999,286.24371337890625,285.5328063964844,293.67999267578125,288.5465393066406,293.6796569824219,297.1201171875,286.24285888671875,1.0,0.6284688115119934,1.0,1.0,0.0,1.0,-3.295945405960083,3.295936584472656,8.737132702663075e-06,2.546919822692871,0.9493499994277954,0.9493499994277954,0.0,187.3724670410156,191.0,26402.47265625,-0.0,3101.5078125,1.0,283.1499938964844,285.3197937011719,291.56951904296875,293.30078125,293.1499938964844,293.1499938964844,283.1499938964844,20705.08203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402798533439636,1.0,0.0,0.0,2.9118189811706543,2.9118337631225586,5.657467454511789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.47119140625,0.0,765.233642578125,1895.4371337890625,0.0,1941.965576171875,0.720122754573822,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093579411506653,0.3651104271411896,0.3319561779499054,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829521536827087,0.4802353978157043,0.4576680064201355,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660755157471,0.455252856016159,0.3206853568553924,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417788147926331,0.4146328568458557,0.3959967494010925,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707448005676269,1.2361055612564087,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660930633545,1.0,1.0,0.0,1.0,-3.2932348251342773,3.2932260036468506,8.72276632435387e-06,2.5448246002197266,0.9541340470314026,0.9541340470314026,0.0,188.9310913085937,194.0,26559.03515625,-0.0,3104.336181640625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427043318748474,1.0,0.0,0.0,2.951406955718994,2.9514222145080566,5.812347012579266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.88623046875,0.0,795.7841796875,1895.4371337890625,0.0,1962.6734619140625,0.7324420213699341,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070634603500366,0.3645050823688507,0.3314850628376007,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805223107337952,0.4796682894229889,0.4572104811668396,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650718927383423,0.4547764658927917,0.3204107880592346,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397101759910583,0.4142534732818603,0.3957141041755676,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.732539176940918,0.2704887390136719,1.2352961301803589,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294525861740112,1.0,1.0,0.0,1.0,-3.2904748916625977,3.290466070175171,8.708145287528168e-06,2.542689323425293,0.9588490128517152,0.9588490128517152,0.0,190.480712890625,194.0,26757.220703125,-0.0,3106.99951171875,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452003955841064,1.0,0.0,0.0,3.0075783729553223,3.007594108581543,6.035693900230399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.17724609375,0.0,840.98974609375,1895.4371337890625,0.0,1984.0740966796875,0.7432437539100647,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047434687614441,0.363893985748291,0.331003189086914,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781189918518066,0.4790915846824646,0.4567388892173767,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628054261207581,0.4542893469333648,0.3201245963573456,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376666903495789,0.4138648808002472,0.3954184651374817,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308048009872437,0.2702274918556213,1.234450340270996,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299265623092651,1.0,1.0,0.0,1.0,-3.287611722946167,3.28760290145874,8.692983101354912e-06,2.540471315383911,0.9636317491531372,0.9636317491531372,0.0,192.03076171875,197.0,26908.173828125,-0.0,3109.433349609375,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476434707641602,1.0,0.0,0.0,3.047790765762329,3.047806978225708,6.198171718097001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.85400390625,0.0,874.0642700195312,1895.4371337890625,0.0,2005.0987548828125,0.7557123899459839,1.0,0.0,3.0,1.0,0.0
12326220,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.8024471998214722,0.3632745742797851,0.3305188119411468,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.8757603168487549,0.4785035252571106,0.4562609195709228,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.8605843186378479,0.4537893533706665,0.3198330998420715,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.8356627821922302,0.4134657680988312,0.3951165676116943,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1948547363281,0.7290993332862854,0.2699606418609619,1.233589768409729,286.1945495605469,285.4831848144531,293.7200012207031,288.62286376953125,293.7196655273437,297.1169738769531,286.19366455078125,1.0,0.6303914189338684,1.0,1.0,0.0,1.0,-3.284705877304077,3.284697294235229,8.677604455442633e-06,2.5382184982299805,0.9683486819267272,0.9683486819267272,0.0,193.5730895996093,197.0,27098.291015625,-0.0,3111.724853515625,1.0,283.1499938964844,285.2388000488281,291.6473693847656,293.423095703125,293.1499938964844,293.1499938964844,283.1499938964844,22782.380859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750093400478363,1.0,0.0,0.0,3.1042845249176025,3.1043014526367188,6.43007979306276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.30322265625,0.0,922.4519653320312,1895.4371337890625,0.0,2026.25927734375,0.7665858268737793,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001660108566284,0.3626503944396972,0.3300246894359588,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734283447265625,0.4779070615768432,0.4557701349258423,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858390212059021,0.4532797336578369,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336809277534485,0.4130585193634033,0.3948028087615967,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274072170257568,0.2696896493434906,1.232697606086731,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454871177673,1.0,1.0,0.0,1.0,-3.281708002090454,3.2816994190216064,8.661744686833117e-06,2.535891056060791,0.9731318950653076,0.9731318950653076,0.0,195.1162109375,200.0,27242.314453125,-0.0,3113.813720703125,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524497509002686,1.0,0.0,0.0,3.14462947845459,3.144646644592285,6.598303343707812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2607421875,0.0,957.7539672851562,1895.4371337890625,0.0,2046.6824951171875,0.7790856957435608,1.0,0.0,3.0,1.0,0.0
12326340,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17022705078125,0.797919511795044,0.3620193004608154,0.3295293152332306,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.8711410164833069,0.4773007333278656,0.4552743434906006,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.8562406301498413,0.4527586698532104,0.3192242681980133,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.170166015625,0.8317352533340454,0.4126420617103576,0.3944840133190155,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17041015625,0.7257400155067444,0.2694142162799835,1.2317959070205688,286.17010498046875,285.4584045410156,293.739990234375,288.65789794921875,293.7396545410156,297.1154479980469,286.16925048828125,1.0,0.6312920451164246,1.0,1.0,0.0,1.0,-3.278679847717285,3.278671264648437,8.645734851597808e-06,2.533538341522217,0.9778533577919006,0.9778533577919006,0.0,196.6516571044922,200.0,27423.193359375,-0.0,3115.787353515625,1.0,283.1499938964844,285.1998596191406,291.6814270019531,293.4778137207031,293.1499938964844,293.1499938964844,283.1499938964844,23867.38671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75478196144104,1.0,0.0,0.0,3.201000928878784,3.201018810272217,6.836989427938533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.86181640625,0.0,1009.0447998046876,1895.4371337890625,0.0,2066.962890625,0.7899240851402283,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892848014832,0.3613843917846679,0.3290252089500427,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688803911209106,0.4766870737075805,0.4547669291496277,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541172742843628,0.4522290527820587,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298083543777466,0.4122185111045837,0.3941544890403747,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355645656585,1.2308675050735474,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293047904968,1.0,1.0,0.0,1.0,-3.2755703926086426,3.275561571121216,8.629301191831473e-06,2.5311193466186523,0.98264080286026,0.98264080286026,0.0,198.1881561279297,203.0,27559.3046875,-0.0,3117.583740234375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081949234009,1.0,0.0,0.0,3.2410964965820312,3.241114616394043,7.009342084529635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1046.2862548828125,1895.4371337890625,0.0,2086.3828125,0.8023636341094971,1.0,0.0,3.0,1.0,0.0
12326460,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.7934936285018921,0.3607437908649444,0.3285205364227295,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.8666630983352661,0.4760648310184479,0.4542553722858429,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8520362973213196,0.4516892731189728,0.3185876011848449,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.8279129862785339,0.4117868840694427,0.3938206732273102,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.722443699836731,0.2688535153865814,1.229933261871338,286.1463623046875,285.4319763183594,293.76129150390625,288.6920471191406,293.7608947753906,297.1140441894531,286.14556884765625,1.0,0.6321605443954468,1.0,1.0,0.0,1.0,-3.2724385261535645,3.272429943084717,8.612758392700925e-06,2.5286800861358643,0.987399697303772,0.987399697303772,0.0,199.71755981445312,203.0,27734.5234375,-0.0,3119.2861328125,1.0,283.1499938964844,285.1625671386719,291.7132263183594,293.5289611816406,293.1499938964844,293.1499938964844,283.1499938964844,24969.12890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590631246566772,1.0,0.0,0.0,3.297065734863281,3.2970845699310303,7.253514695548802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.12158203125,0.0,1100.264404296875,1895.4371337890625,0.0,2104.360595703125,0.8131002187728882,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187742233276,0.3601041138172149,0.3280096352100372,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644756078720093,0.4754396975040436,0.4537346959114074,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836921691895,0.4511456489562988,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260354995727539,0.4113520681858063,0.3934783637523651,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.268571138381958,1.228980302810669,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692456245422363,3.2692370414733887,8.595897270424757e-06,2.526187896728516,0.9923089742660522,0.9923089742660522,0.0,201.24647521972656,191.0,27877.931640625,-0.0,3120.84765625,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524991035461,1.0,0.0,0.0,3.336740493774414,3.3367598056793213,7.429133574987645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95751953125,0.0,1139.272705078125,1895.4371337890625,0.0,2119.17626953125,0.8254366517066956,1.0,0.0,3.0,1.0,0.0
12326580,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.7917966246604919,0.3594702780246734,0.3274073898792267,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.8651160001754761,0.4748149514198303,0.453113317489624,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.8506224751472473,0.4506020545959472,0.3178567290306091,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.8266690373420715,0.4109173417091369,0.3930345475673675,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.7213639616966248,0.2682917714118957,1.2275534868240356,286.1266784667969,285.3946533203125,293.7914123535156,288.7333984375,293.79083251953125,297.1128234863281,286.12603759765625,1.0,0.6311758756637573,1.0,1.0,0.0,1.0,-3.2650437355041504,3.2650351524353027,8.57383020047564e-06,2.522947311401367,0.9972717761993408,0.9972717761993408,0.0,200.12960815429688,191.0,28061.220703125,-0.0,3105.455322265625,1.0,283.1499938964844,285.1288452148437,291.74932861328125,293.5826721191406,293.1499938964844,293.1499938964844,283.1499938964844,26075.6796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622209191322327,1.0,0.0,0.0,3.3922605514526367,3.392280340194702,7.678416977796587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.3798828125,0.0,1195.8690185546875,1895.4371337890625,0.0,2132.080810546875,0.8360562920570374,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937285304069519,0.3588587343692779,0.3267624676227569,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673072457313538,0.4742036759853363,0.4524404406547546,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527385592460632,0.4500728845596313,0.3174159824848175,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.828676700592041,0.4104954600334167,0.3925392031669616,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680277526378631,1.2258987426757812,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603440284729004,3.2603354454040527,8.549091035092715e-06,2.519286155700684,1.0,1.0,0.0,197.5961761474609,179.0,28209.548828125,-0.0,3081.139404296875,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634692788124084,1.0,0.0,0.0,3.431058645248413,3.4310789108276367,7.85506131251168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71923828125,0.0,1236.4022216796875,1895.4371337890625,0.0,2143.070556640625,0.8481746315956116,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966972589492798,0.3582716286182403,0.3261078894138336,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706129789352417,0.4736091792583465,0.4517491459846496,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559215664863586,0.449561059474945,0.3169623911380768,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316617012023926,0.4100898802280426,0.3920246064662933,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256844639778137,0.2677832543849945,1.2241615056991575,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265643239021301,1.0,1.0,0.0,1.0,-3.2554726600646973,3.2554640769958496,8.523466931364965e-06,2.515484094619751,1.0,1.0,0.0,194.1490478515625,179.0,28393.3984375,-0.0,3051.4423828125,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.150390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646269202232361,1.0,0.0,0.0,3.4825119972229004,3.4825329780578613,8.092422945082944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.34521484375,0.0,1292.8414306640625,1895.4371337890625,0.0,2153.27685546875,0.8579468727111816,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005290627479553,0.3577155172824859,0.325449675321579,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748654127120972,0.4730383157730102,0.4510473608970642,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600168228149414,0.4490737020969391,0.3165012896060943,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354729413986206,0.4097066521644592,0.3914990723133087,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289531230926514,0.2675630450248718,1.2223883867263794,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236323714256287,1.0,1.0,0.0,1.0,-3.250518560409546,3.2505099773406982,8.497429007547908e-06,2.5116097927093506,1.0,1.0,0.0,190.02761840820312,167.0,28558.216796875,-0.0,3017.91259765625,1.0,283.1499938964844,285.0917358398437,291.8211364746094,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656705379486084,1.0,0.0,0.0,3.5159683227539062,3.5159895420074463,8.248655944953498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6865234375,0.0,1330.4613037109375,1895.4371337890625,0.0,2162.490234375,0.86893230676651,1.0,0.0,3.0,1.0,0.0
12326820,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047058105469,0.8051272034645081,0.3571881055831909,0.3248025476932525,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047058105469,0.8799773454666138,0.4724906086921692,0.450350672006607,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047058105469,0.86495041847229,0.4486096203327179,0.3160445988178253,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047058105469,0.8400422930717468,0.4093455672264099,0.3909772038459778,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.104736328125,0.7328468561172485,0.2673675119876861,1.2206387519836426,286.1047058105469,285.2864074707031,293.8786926269531,288.8392028808594,293.8778076171875,297.1127624511719,286.10455322265625,1.0,0.6204308867454529,1.0,1.0,0.0,1.0,-3.245621681213379,3.2456130981445312,8.471714863844682e-06,2.507774591445923,1.0,1.0,0.0,185.4030914306641,167.0,28786.38671875,-0.0,2981.815673828125,1.0,283.1499938964844,285.0812072753906,291.8504943847656,293.7206726074219,293.1499938964844,293.1499938964844,283.1499938964844,28627.216796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667946815490723,1.0,0.0,0.0,3.5638017654418945,3.563823699951172,8.474622745779925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.34814453125,0.0,1385.5050048828125,1895.4371337890625,0.0,2172.428466796875,0.8778430223464966,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103111982345581,0.3566898703575134,0.3241640925407409,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858739733695984,0.4719672203063965,0.44965860247612,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604838371277,0.448169857263565,0.3155910968780517,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242182731628,0.4090074598789215,0.390459269285202,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373256087303162,0.2671971023082733,1.2189226150512695,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.2407896518707275,3.240781307220459,8.446365427516866e-06,2.503984212875366,1.0,1.0,0.0,180.4121856689453,155.0,28978.873046875,-0.0,2943.934814453125,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.5943422317504883,3.5943644046783447,8.620493758826342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.4310302734375,1895.4371337890625,0.0,2183.2958984375,0.8881282210350037,1.0,0.0,3.0,1.0,0.0
