time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326940,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8159406781196594,0.3562166690826416,0.3235427141189575,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.8925364017486572,0.4714653789997101,0.4489800631999969,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8771417737007141,0.4477510154247284,0.3151476383209228,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8513325452804565,0.4086899161338806,0.389953464269638,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.7424063682556152,0.2670502364635467,1.2172716856002808,286.1028137207031,285.2175598144531,293.9342041015625,288.9022216796875,293.9331970214844,297.1141967773437,286.10284423828125,1.0,0.6134856343269348,1.0,1.0,0.0,1.0,-3.2360994815826416,3.236090898513794,8.421782695222646e-06,2.5002999305725098,1.0,1.0,0.0,175.1460723876953,155.0,29216.63671875,-0.0,2904.94091796875,1.0,283.1499938964844,285.0689697265625,291.91558837890625,293.8092346191406,293.1499938964844,293.1499938964844,283.1499938964844,29858.318359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769426167011261,1.0,0.0,0.0,3.639625072479248,3.639647960662842,8.839070346766675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.3466796875,0.0,1475.8341064453125,1895.4371337890625,0.0,2195.744384765625,0.8964228630065918,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220294117927551,0.3557693362236023,0.3229331374168396,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999336957931519,0.4709860384464264,0.4483111798763275,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773603439331,0.4473541378974914,0.3147106468677521,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.85807865858078,0.4083935618400574,0.3894565999507904,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.266926646232605,1.2156789302825928,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315235137939453,3.2315151691436768,8.397819328820333e-06,2.496699571609497,1.0,1.0,0.0,169.68405151367188,143.0,29420.24609375,-0.0,2865.21484375,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709275484085083,1.0,0.0,0.0,3.6680479049682617,3.6680710315704346,8.977662560027966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59716796875,0.0,1510.680419921875,1895.4371337890625,0.0,2209.079345703125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327060,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.8286725878715515,0.3553438782691955,0.3223423361778259,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.9082622528076172,0.470526248216629,0.4476588368415832,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.892399787902832,0.446975827217102,0.3142856061458587,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.8656235337257385,0.4081157743930816,0.3889748752117157,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.7545007467269897,0.2668244242668152,1.214165210723877,286.1054992675781,285.1402893066406,293.9965515136719,288.9710388183594,293.99542236328125,297.1163330078125,286.105712890625,1.0,0.6061089634895325,1.0,1.0,0.0,1.0,-3.2271177768707275,3.227109432220459,8.374766366614494e-06,2.493227958679199,1.0,1.0,0.0,164.07257080078125,143.0,29668.580078125,-0.0,2825.127685546875,1.0,283.1499938964844,285.0606994628906,291.98681640625,293.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,31048.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725716233253479,1.0,0.0,0.0,3.7114624977111816,3.711486339569092,9.191437584377128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.42919921875,0.0,1564.958740234375,1895.4371337890625,0.0,2223.70849609375,0.9140414595603944,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359693288803101,0.3549414277076721,0.3217641711235046,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180548787117004,0.4700869917869568,0.4470179677009582,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174010276794,0.4466172158718109,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740101456642151,0.4078571498394012,0.3885039091110229,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667432129383087,1.2127171754837036,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.22284197807312,3.222833633422852,8.352409167855512e-06,2.489852905273437,1.0,1.0,0.0,158.35768127441406,131.0,29883.630859375,-0.0,2784.84619140625,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742735147476196,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962775281164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0751953125,0.0,1599.183837890625,1895.4371337890625,0.0,2238.881103515625,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327180,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.844080924987793,0.3545582592487335,0.32120481133461,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.9291703701019288,0.46966552734375,0.4463945031166076,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.9112784266471864,0.4462752044200897,0.3134631514549255,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8833265900611877,0.4076152443885803,0.3880488574504852,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7696077823638916,0.2666811048984527,1.211350679397583,286.11199951171875,285.0556030273437,294.0648498535156,289.0449523925781,294.0636291503906,297.1190490722656,286.1123352050781,1.0,0.5985049605369568,1.0,1.0,0.0,1.0,-3.2187418937683105,3.218733549118042,8.33098511066055e-06,2.4866111278533936,1.0,1.0,0.0,152.56141662597656,131.0,30142.53125,-0.0,2744.58056640625,1.0,283.1499938964844,285.0556640625,292.0625305175781,294.00946044921875,293.1499938964844,293.1499938964844,283.1499938964844,32211.5078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760816216468811,1.0,0.0,0.0,3.780328273773194,3.780352830886841,9.53569383455033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.2099609375,0.0,1653.6982421875,1895.4371337890625,0.0,2255.03173828125,0.9309419989585876,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531548976898193,0.3541957437992096,0.3206577897071838,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413235187530518,0.4692630171775818,0.4457829892635345,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.923117995262146,0.4459514617919922,0.3130660653114319,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936329483985901,0.4073909521102905,0.3876050114631653,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784907221794128,0.266637921333313,1.2100495100021362,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.2147724628448486,3.21476411819458,8.31025590741774e-06,2.483466863632202,1.0,1.0,0.0,146.71157836914062,119.0,30368.544921875,-0.0,2704.386962890625,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779190540313721,1.0,0.0,0.0,3.806000471115112,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13818359375,0.0,1687.618408203125,1895.4371337890625,0.0,2271.47705078125,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633943200111389,0.3538505434989929,0.3201289474964142,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542433619499208,0.4688768982887268,0.4451888501644134,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364107847213744,0.4456427693367004,0.3126813769340515,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050686359405518,0.407181978225708,0.3871771097183227,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883964776992798,0.2666119039058685,1.2088274955749512,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907822251319885,1.0,1.0,0.0,1.0,-3.210975408554077,3.2109670639038086,8.290436198876705e-06,2.480453491210937,1.0,1.0,0.0,140.81692504882812,119.0,30637.365234375,-0.0,2664.391845703125,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798413038253784,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.484375,0.0,1742.614013671875,1895.4371337890625,0.0,2288.7158203125,0.947287380695343,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749768137931824,0.3535245656967163,0.3196122348308563,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.967588484287262,0.4685087203979492,0.4446068406105041,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507265686988832,0.4453508853912353,0.3123045563697815,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.918756067752838,0.4069895148277282,0.3867604732513428,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994077205657959,0.2666032016277313,1.2076687812805176,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868953466415405,1.0,1.0,0.0,1.0,-3.207306385040283,3.207298040390014,8.27129406388849e-06,2.477536201477051,1.0,1.0,0.0,134.89512634277344,122.0,30873.37890625,-0.0,2624.59765625,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817772030830383,1.0,0.0,0.0,3.87164306640625,3.871669054031372,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.72705078125,0.0,1776.453369140625,1895.4371337890625,0.0,2306.111083984375,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.8820526599884033,0.3531160652637481,0.3191796541213989,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.9750728011131288,0.4680696725845337,0.444115936756134,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.958989143371582,0.4449774026870727,0.3119922280311584,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.9274420738220216,0.4067355394363403,0.3864366412162781,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.806140124797821,0.2665580213069916,1.2069861888885498,286.0916442871094,284.95001220703125,294.2160339355469,289.20513916015625,294.2146301269531,297.1251220703125,286.0899353027344,1.0,0.5848561525344849,1.0,1.0,0.0,1.0,-3.204608201980591,3.2046000957489014,8.257127774413675e-06,2.4753494262695312,1.0,1.0,0.0,131.50958251953125,122.0,31528.93359375,-0.0,2600.6923828125,1.0,283.06475830078125,284.9994201660156,292.2474670410156,294.2959289550781,293.1499938964844,293.1499938964844,283.04998779296875,34365.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871813774108887,1.0,0.0,0.0,3.904703140258789,3.90472936630249,1.017347472043184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.99072265625,0.0,1822.3507080078125,1895.4371337890625,0.0,2354.850830078125,0.9613736271858216,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858562707901001,0.3526113927364349,0.3186885118484497,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789388179779052,0.4675422012805938,0.4435774385929107,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633172154426576,0.4445072412490845,0.3116355240345001,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322241544723512,0.4064010381698608,0.3860771954059601,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028898239136,0.2664523422718048,1.2062777280807495,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364891052246,1.0,1.0,0.0,1.0,-3.20165753364563,3.2016491889953613,8.241737305070274e-06,2.4729931354522705,1.0,1.0,0.0,129.6092987060547,125.0,31819.201171875,-0.0,2584.438720703125,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913996577262878,1.0,0.0,0.0,3.925637245178223,3.925663948059082,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89306640625,0.0,1851.818603515625,1895.4371337890625,0.0,2393.06884765625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.8873168230056763,0.3518606424331665,0.3181458115577698,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.980457603931427,0.4667902588844299,0.4429908990859985,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.9650333523750304,0.4437916278839111,0.3112378120422363,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.934209406375885,0.405866414308548,0.3856772184371948,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.8113560080528259,0.2662033438682556,1.2054659128189087,285.9624938964844,284.95001220703125,294.2972412109375,289.2900390625,294.2958068847656,297.1250915527344,285.95623779296875,1.0,0.5824949741363525,1.0,1.0,0.0,1.0,-3.1983675956726074,3.198359251022339,8.224686098401435e-06,2.4704031944274902,1.0,1.0,0.0,128.6674346923828,125.0,33230.390625,-0.0,2572.771728515625,1.0,282.7936096191406,284.8232727050781,292.38922119140625,294.58648681640625,293.1499938964844,293.1499938964844,282.75,35022.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042962551116943,1.0,0.0,0.0,3.941815614700317,3.9418423175811768,1.036778257912374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.87841796875,0.0,1874.8082275390625,1895.4371337890625,0.0,2510.77001953125,0.9702031016349792,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859244585037231,0.3508594036102295,0.3173241317272186,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793094396591188,0.4657931923866272,0.4421363770961761,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.96373188495636,0.4428182244300842,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328868985176086,0.4051081836223602,0.3850416839122772,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.810477077960968,0.2657771408557892,1.2038860321044922,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.581792414188385,1.0,1.0,0.0,1.0,-3.1929521560668945,3.192944049835205,8.19672550278483e-06,2.4661667346954346,1.0,1.0,0.0,128.6796417236328,128.0,33587.25,-0.0,2562.132080078125,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127015233039856,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.21337890625,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.09375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033447265625,0.8832305669784546,0.3497301340103149,0.3164477050304413,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.9768660068511964,0.4646580219268799,0.4412104189395904,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023986816406,0.9609889388084412,0.4417047798633575,0.3099580407142639,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.802734375,0.9299976229667664,0.4042215347290039,0.3843378722667694,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.8084136843681335,0.265241414308548,1.202003002166748,285.8021545410156,284.95001220703125,294.381103515625,289.37713623046875,294.3796081542969,297.11944580078125,285.7955627441406,1.0,0.5812731385231018,1.0,1.0,0.0,1.0,-3.1868772506713867,3.1868691444396973,8.165388862835243e-06,2.4614033699035645,1.0,1.0,0.0,129.17556762695312,128.0,35049.6171875,-0.0,2552.8583984375,1.0,282.4936218261719,284.6219177246094,292.4969482421875,294.8184814453125,293.1499938964844,293.1499938964844,282.45001220703125,35416.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264195919036865,1.0,0.0,0.0,3.963958740234375,3.9639859199523926,1.048459239427757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.37744140625,0.0,1906.58154296875,1895.4371337890625,0.0,2715.1416015625,0.975470781326294,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790291547775269,0.3484720885753631,0.3153852224349975,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728508591651917,0.4633666276931762,0.4400821924209595,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565064311027528,0.4404344856739044,0.3091355860233307,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925319254398346,0.4031882584095001,0.3834517896175384,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343824386597,0.2645771205425262,1.199455499649048,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091163635254,1.0,1.0,0.0,1.0,-3.1791279315948486,3.17911958694458,8.125526619551238e-06,2.4553375244140625,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.066162109375,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834442675113678,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.283203125,0.0,1917.34228515625,1895.4371337890625,0.0,2789.840087890625,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.8745655417442322,0.3471581637859344,0.314342051744461,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9683595895767212,0.462003082036972,0.4389411211013794,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.951551616191864,0.4390935897827148,0.308310866355896,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358642578125,0.920275866985321,0.4020828306674957,0.3825461268424988,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.8010939359664917,0.2638444006443023,1.1967406272888184,285.6352844238281,284.95001220703125,294.4667663574219,289.4657287597656,294.4652404785156,297.10955810546875,285.62847900390625,1.0,0.5804089307785034,1.0,1.0,0.0,1.0,-3.1711583137512207,3.1711502075195312,8.084607543423772e-06,2.4490888118743896,1.0,1.0,0.0,131.3336639404297,131.0,36904.2109375,-0.0,2533.73876953125,1.0,282.1933288574219,284.4260559082031,292.581298828125,295.0208740234375,293.1499938964844,293.1499938964844,282.1499938964844,35652.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472276329994202,1.0,0.0,0.0,3.977143526077272,3.977170705795288,1.055445409292588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.49951171875,0.0,1925.66943359375,1895.4371337890625,0.0,2909.311279296875,0.978606939315796,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693413734436035,0.3457436263561249,0.3131457567214966,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628591537475586,0.4605307579040527,0.4376407563686371,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455506801605223,0.4376486837863922,0.3073636293411255,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143877625465392,0.4008713662624359,0.3814932703971863,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.796515703201294,0.2630159556865692,1.193479299545288,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799857378005981,1.0,1.0,0.0,1.0,-3.161831378936768,3.161823511123657,8.036879080464132e-06,2.441787004470825,1.0,1.0,0.0,132.77342224121094,134.0,37250.046875,-0.0,2523.3271484375,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542541265487671,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.10498046875,0.0,1932.1060791015625,1895.4371337890625,0.0,2975.130859375,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643305897712708,0.3443014025688171,0.311987817287445,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573193788528442,0.4590201377868652,0.436359703540802,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396085739135742,0.4361712336540222,0.3064415156841278,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.908823788166046,0.3996205031871795,0.3804493546485901,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920457720756531,0.262147843837738,1.190159559249878,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795766711235046,1.0,1.0,0.0,1.0,-3.1525444984436035,3.152536630630493,7.989468031155411e-06,2.4345052242279053,1.0,1.0,0.0,134.21661376953125,134.0,38711.14453125,-0.0,2513.060791015625,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659228086471558,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.3408203125,0.0,1937.080322265625,1895.4371337890625,0.0,3084.562255859375,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589276075363159,0.3427818119525909,0.3106964826583862,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510935544967652,0.4574230909347534,0.4349413216114044,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.933039367198944,0.4346104562282562,0.3054138422012329,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030457735061646,0.3982864022254944,0.3792799711227417,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871706485748291,0.2612058222293854,1.1863852739334106,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791150331497192,1.0,1.0,0.0,1.0,-3.142107963562012,3.1421000957489014,7.93638355389703e-06,2.4263341426849365,1.0,1.0,0.0,135.83465576171875,137.0,39037.9765625,-0.0,2501.560546875,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872009813785553,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.4560546875,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.662841796875,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.8539178371429443,0.3412498831748962,0.309456467628479,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.9450732469558716,0.4558030068874359,0.4335556328296661,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.9268286228179932,0.433030217885971,0.3044197559356689,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972412109375,0.8978090286254883,0.3969287574291229,0.3781336545944214,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.7825844883918762,0.2602405250072479,1.1826205253601074,285.296630859375,284.95001220703125,294.6401672363281,289.6445007324219,294.6386108398437,297.0856628417969,285.2895812988281,1.0,0.5786493420600891,1.0,1.0,0.0,1.0,-3.1318519115448,3.131844043731689,7.884363185439724e-06,2.418292999267578,1.0,1.0,0.0,137.38856506347656,137.0,40474.453125,-0.0,2490.124755859375,1.0,281.5928039550781,284.032470703125,292.74072265625,295.4014892578125,293.1499938964844,293.1499938964844,281.54998779296875,35877.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827338218688965,1.0,0.0,0.0,3.989643812179565,3.989671230316162,1.0620904049574165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.4580078125,0.0,1943.884033203125,1895.4371337890625,0.0,3242.1953125,0.9815800786018372,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486667275428772,0.339648574590683,0.3080914616584778,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385643005371094,0.4541051387786865,0.432041734457016,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.920268416404724,0.4313737452030182,0.3033255040645599,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922702074050903,0.3954972922801971,0.3768716156482696,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441740036011,0.259212464094162,1.1784534454345703,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.1205480098724365,3.120540142059326,7.827257832104806e-06,2.409443616867065,1.0,1.0,0.0,139.0723114013672,140.0,40781.31640625,-0.0,2477.43603515625,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880654573440552,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7705078125,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.111083984375,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.8438557982444763,0.3380425274372101,0.306785523891449,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9324283599853516,0.4523923099040985,0.4305689930915832,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.9142754673957824,0.4297047555446625,0.3022703528404236,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8871381878852844,0.3940508365631103,0.3756414651870727,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.7732622027397156,0.2581709623336792,1.1743415594100952,285.1242370605469,284.95001220703125,294.7262268066406,289.7332458496094,294.7247009277344,297.0733337402344,285.116943359375,1.0,0.5775842666625977,1.0,1.0,0.0,1.0,-3.1095166206359863,3.109508752822876,7.77170316723641e-06,2.400796890258789,1.0,1.0,0.0,140.66131591796875,140.0,42192.49609375,-0.0,2464.83544921875,1.0,281.2929077148437,283.8338928222656,292.8216857910156,295.5890197753906,293.1499938964844,293.1499938964844,281.25,35927.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980504870414734,1.0,0.0,0.0,3.992411851882935,3.9924392700195312,1.063564809555828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.435546875,0.0,1947.93310546875,1895.4371337890625,0.0,3385.4052734375,0.982238471508026,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388553261756897,0.3363717198371887,0.3053581416606903,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259636998176576,0.4506067633628845,0.4289721548557281,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.90817791223526,0.4279640018939972,0.3011174201965332,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817813396453857,0.3925358951091766,0.3743002414703369,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977816581726,0.2570733428001404,1.1698566675186155,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769831538200378,1.0,1.0,0.0,1.0,-3.0974903106689453,3.097482681274414,7.711395483056549e-06,2.391383171081543,1.0,1.0,0.0,142.36134338378906,143.0,42481.37890625,-0.0,2451.00927734375,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027987718582152,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.95068359375,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.658935546875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8342673778533936,0.334697812795639,0.3039915263652801,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.919990301132202,0.4488084018230438,0.4274190068244934,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.90280419588089,0.4262116253376007,0.3000048398971557,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8768404126167297,0.3910091519355774,0.3729940056800842,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7642985582351685,0.2559666037559509,1.1654489040374756,284.9485778808594,284.95001220703125,294.810791015625,289.82061767578125,294.80926513671875,297.0611877441406,284.9410705566406,1.0,0.5763729810714722,1.0,1.0,0.0,1.0,-3.085773229598999,3.085765600204468,7.652840395167004e-06,2.3822021484375,0.9997257590293884,0.9997257590293884,0.0,143.95750427246094,143.0,43864.66796875,-0.0,2437.302734375,1.0,280.9928283691406,283.63299560546875,292.9026794433594,295.774658203125,293.1499938964844,293.1499938964844,280.95001220703125,35958.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121551513671876,1.0,0.0,0.0,3.994038820266724,3.99406623840332,1.0644317853802931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.1240234375,0.0,1950.3343505859373,1895.4371337890625,0.0,3516.593505859375,0.982623279094696,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294920325279236,0.3329617381095886,0.302505612373352,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138553142547609,0.4469399154186249,0.4257440268993377,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641395568848,0.4243866205215454,0.2987944781780243,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717179298400879,0.3894190490245819,0.3715806603431701,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543763160706,0.2548074722290039,1.1606850624084473,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998062133789,1.0,1.0,0.0,1.0,-3.073091983795166,3.0730843544006348,7.589749657199718e-06,2.372278213500977,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.26953125,-0.0,2422.413330078125,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163943529129028,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5703125,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.846923828125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8250762224197388,0.3312259316444397,0.3010824024677276,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.9083292484283448,0.445061981678009,0.4241150021553039,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.8923258781433105,0.4225519597530365,0.2976242303848266,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.8670033812522888,0.3878215253353119,0.3702063858509063,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.755763828754425,0.2536429762840271,1.1560128927230835,284.7701721191406,284.95001220703125,294.8929748535156,289.90582275390625,294.8915100097656,297.0494079589844,284.7625427246094,1.0,0.575019121170044,1.0,1.0,0.0,1.0,-3.060746908187866,3.060739278793335,7.52856112740119e-06,2.3626086711883545,0.9964726567268372,0.9964726567268372,0.0,147.24844360351562,146.0,45477.26171875,-0.0,2407.685302734375,1.0,280.69287109375,283.4305114746094,292.982177734375,295.9561462402344,293.1499938964844,293.1499938964844,280.6499938964844,36063.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251713156700134,1.0,0.0,0.0,3.99261999130249,3.992647647857666,1.0636757679094444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.09130859375,0.0,1949.3218994140625,1895.4371337890625,0.0,3636.803466796875,0.9823396801948548,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.820445716381073,0.3294320106506347,0.299543559551239,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.9028468728065492,0.4431178271770477,0.4223675727844238,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.8870841264724731,0.4206501543521881,0.2963590323925018,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.862138569355011,0.3861636519432068,0.3687283992767334,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.7515531778335571,0.2524298727512359,1.1510015726089478,284.7313537597656,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7307434082031,1.0,0.5742786526679993,1.0,1.0,0.0,1.0,-3.047473907470703,3.047466516494751,7.463078873115592e-06,2.352224349975586,0.994579255580902,0.994579255580902,0.0,148.937744140625,149.0,45712.63671875,-0.0,2391.840576171875,1.0,280.65582275390625,283.3955993652344,292.9962463378906,295.9388732910156,293.1499938964844,293.1499938964844,280.3500061035156,36120.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289208054542542,1.0,0.0,0.0,3.989897966384888,3.989925622940064,1.062225805981143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.25341796875,0.0,1946.2064208984373,1895.4371337890625,0.0,3671.2451171875,0.981777012348175,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916748046875,0.8161067366600037,0.3276430666446686,0.2980706393718719,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.8979212045669556,0.4411686658859253,0.4206695258617401,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.8822405934333801,0.4187444150447845,0.2951374650001526,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576653599739075,0.3845019340515136,0.3672921061515808,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.747677206993103,0.2512155473232269,1.1460975408554075,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735337734222412,1.0,1.0,0.0,1.0,-3.034571409225464,3.034564018249512,7.39967754270765e-06,2.342121362686157,0.9908115863800048,0.9908115863800048,0.0,150.51722717285156,149.0,47018.203125,-0.0,2376.218017578125,1.0,280.3929748535156,283.2276306152344,293.0589599609375,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937123715877533,1.0,0.0,0.0,3.9859540462493896,3.9859814643859854,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.98681640625,0.0,1941.7047119140625,1895.4371337890625,0.0,3746.25927734375,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.811493992805481,0.3257994353771209,0.2964865863323211,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8928088545799255,0.439156711101532,0.4188574850559234,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772250413894653,0.416775643825531,0.2938249409198761,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530638813972473,0.3827826976776123,0.3657556474208832,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436951398849487,0.2499560415744781,1.140872836112976,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727337002754211,1.0,1.0,0.0,1.0,-3.0207831859588623,3.02077579498291,7.332252607739065e-06,2.3313374519348145,0.9877049922943116,0.9877049922943116,0.0,152.19012451171875,152.0,47220.34765625,-0.0,2359.5615234375,1.0,280.3557434082031,283.1925354003906,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94040048122406,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.45263671875,0.0,1934.8936767578125,1895.4371337890625,0.0,3776.08544921875,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104309082031,0.8070809841156006,0.3239638805389404,0.2949694097042084,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40899658203125,0.8880583643913269,0.4371428787708282,0.4170961678028106,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092102050781,0.8725905418395996,0.4148064255714416,0.2925572395324707,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.8488244414329529,0.3810622990131378,0.364262044429779,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122009277344,0.7400155663490295,0.2486983388662338,1.1357651948928833,284.408935546875,284.95001220703125,295.04693603515625,290.06695556640625,295.04559326171875,297.0272521972656,284.4010314941406,1.0,0.5719324350357056,1.0,1.0,0.0,1.0,-3.007382392883301,3.007375240325928,7.2669995461183134e-06,2.320848226547241,0.9827257394790648,0.9827257394790648,0.0,153.7552490234375,152.0,48478.53515625,-0.0,2343.17626953125,1.0,280.0932006835937,283.0247497558594,293.1323547363281,296.298583984375,293.1499938964844,293.1499938964844,280.04998779296875,36369.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480392336845398,1.0,0.0,0.0,3.973257064819336,3.9732844829559326,1.0533838121773442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.58984375,0.0,1926.4361572265625,1895.4371337890625,0.0,3845.281005859375,0.97813481092453,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023435473442078,0.3220764696598053,0.2933443486690521,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.883143961429596,0.4350690543651581,0.4152239859104156,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678058385848999,0.4127771854400635,0.2912011444568634,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444662094116211,0.3792868554592132,0.3626709580421448,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.736228883266449,0.2473981529474258,1.1303503513336182,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710802674293518,1.0,1.0,0.0,1.0,-2.993126392364502,2.993119239807129,7.197929789981572e-06,2.309701681137085,0.9784032702445984,0.9784032702445984,0.0,155.41184997558594,155.0,48642.87109375,-0.0,2325.82763671875,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508477449417114,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.23095703125,0.0,1915.366943359375,1895.4371337890625,0.0,3870.595703125,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286071777344,0.7979211211204529,0.3202017843723297,0.2917901575565338,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271423339844,0.8785854578018188,0.4329979419708252,0.4134067595005035,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8633908629417419,0.4107523262500763,0.289893239736557,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.22772216796875,0.8404442667961121,0.3775144219398498,0.3611265122890472,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303771972656,0.7327133417129517,0.2461036592721939,1.125069260597229,284.22705078125,284.95001220703125,295.1170349121094,290.1413879394531,295.1157531738281,297.0170288085937,284.218994140625,1.0,0.5702311396598816,1.0,1.0,0.0,1.0,-2.9792964458465576,2.979289293289185,7.131221991585335e-06,2.298880815505981,0.9722099900245668,0.9722099900245668,0.0,156.95999145507812,155.0,49849.08203125,-0.0,2308.82177734375,1.0,279.7936096191406,282.8226318359375,293.2015686035156,296.4569396972656,293.1499938964844,293.1499938964844,279.75,36562.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957953155040741,1.0,0.0,0.0,3.9535515308380127,3.9535787105560303,1.0429610028950265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.63671875,0.0,1902.3935546875,1895.4371337890625,0.0,3934.319091796875,0.9737957119941713,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933114767074585,0.3182775974273681,0.2901311218738556,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738821744918823,0.430869311094284,0.4114817976951599,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418960571289,0.4086699783802032,0.2884993255138397,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.836303174495697,0.3756892383098602,0.3594874143600464,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768623352051,0.2447692155838012,1.1194945573806765,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693356990814209,1.0,1.0,0.0,1.0,-2.9646413326263428,2.9646341800689697,7.060901225486305e-06,2.287426710128784,0.9666681289672852,0.9666681289672852,0.0,158.5984649658203,158.0,49972.0859375,-0.0,2290.92578125,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603301882743835,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4658203125,0.0,1886.48291015625,1895.4371337890625,0.0,3955.52880859375,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
