time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328860,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467834472656,0.7890226244926453,0.3163706362247467,0.2885450720787048,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0452575683594,0.8695209622383118,0.4287478327751159,0.409614235162735,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455017089844,0.854642391204834,0.4065966010093689,0.2871553897857666,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458984375,0.8324628472328186,0.3738710582256317,0.3578972220420837,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.7256692051887512,0.2434440553188324,1.1140649318695068,284.0451965332031,284.95001220703125,295.1814270019531,290.2107849121094,295.1802673339844,297.0074157714844,284.0370178222656,1.0,0.5684469938278198,1.0,1.0,0.0,1.0,-2.9504361152648926,2.9504289627075195,6.993055194470799e-06,2.2763168811798096,0.9592676162719728,0.9592676162719728,0.0,160.1302032470703,158.0,51120.02734375,-0.0,2273.427001953125,1.0,279.49420166015625,282.6220703125,293.2659912109375,296.6049499511719,293.1499938964844,293.1499938964844,279.45001220703125,36786.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669203162193298,1.0,0.0,0.0,3.9256882667541504,3.925715208053589,1.0283118854204076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.52734375,0.0,1868.3900146484373,1895.4371337890625,0.0,4014.02880859375,0.96764075756073,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689654350281,0.3144170641899109,0.286858469247818,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650342226028442,0.4265718758106231,0.4076431691646576,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230214118958,0.4044687747955322,0.28572878241539,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955620765686,0.3720029890537262,0.3562162220478058,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148014068604,0.2420817464590072,1.1083581447601318,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675168633460999,1.0,1.0,0.0,1.0,-2.9354441165924072,2.9354372024536133,6.921835847606417e-06,2.264604091644287,0.952511727809906,0.952511727809906,0.0,161.75006103515625,161.0,51197.37109375,-0.0,2255.11767578125,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688901901245116,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.37890625,0.0,1846.992919921875,1895.4371337890625,0.0,4031.42578125,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.7804314494132996,0.3124860525131225,0.2852472066879272,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8644714355469,0.8608744144439697,0.4244082868099212,0.4057323634624481,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647155761719,0.846330463886261,0.4023554027080536,0.2843542098999023,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8650817871094,0.8247896432876587,0.370146632194519,0.3545868098735809,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678283691406,0.7187408804893494,0.2407327443361282,1.1028084754943848,283.8644104003906,284.95001220703125,295.23931884765625,290.2743530273437,295.23828125,296.99853515625,283.85614013671875,1.0,0.5665974020957947,1.0,1.0,0.0,1.0,-2.920928716659546,2.920922040939331,6.853211289126193e-06,2.253256559371948,0.943918526172638,0.943918526172638,0.0,163.26473999023438,161.0,52280.421875,-0.0,2237.260986328125,1.0,279.19500732421875,282.4242248535156,293.3248291015625,296.7411193847656,293.1499938964844,293.1499938964844,279.1499938964844,37048.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974984645843506,1.0,0.0,0.0,3.888256549835205,3.888283014297485,1.0087953796755755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.52685546875,0.0,1823.1072998046875,1895.4371337890625,0.0,4084.976806640625,0.959363341331482,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.3105117678642273,0.2835404872894287,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.856606125831604,0.4221937954425812,0.4037231206893921,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272801399231,0.4001910984516144,0.282900869846344,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209381103515625,0.3682437241077423,0.3528711795806885,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790857315063,0.2393498122692108,1.0970003604888916,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417608261108,1.0,1.0,0.0,1.0,-2.9056718349456787,2.9056649208068848,6.781476713513257e-06,2.241341590881348,0.9359633922576904,0.9359633922576904,0.0,164.8647918701172,149.0,52307.3515625,-0.0,2218.67919921875,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765692353248596,1.0,0.0,0.0,3.865283489227295,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75390625,0.0,1795.5118408203125,1895.4371337890625,0.0,4098.8310546875,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749699950218201,0.3085702657699585,0.2818222939968109,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556318283081055,0.4199996590614319,0.4016824960708618,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412634134292603,0.3980501294136047,0.281432032585144,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200632929801941,0.3663600087165832,0.3511152565479278,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142478823661804,0.2379869222640991,1.0909128189086914,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628059506416321,1.0,1.0,0.0,1.0,-2.889963150024414,2.88995623588562,6.708076853101375e-06,2.229102611541748,0.9261948466300964,0.9261948466300964,0.0,163.91122436523438,149.0,53307.52734375,-0.0,2186.883544921875,1.0,278.89605712890625,282.23016357421875,293.3773193359375,296.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821791648864746,1.0,0.0,0.0,3.839521169662476,3.8395471572875977,9.836653589445632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.76220703125,0.0,1765.1038818359375,1895.4371337890625,0.0,4147.63671875,0.9485901594161988,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.775164783000946,0.3066043853759765,0.2799743413925171,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.64501953125,0.8561571836471558,0.4177683889865875,0.3995030224323272,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6450500488281,0.8417163491249084,0.3958735466003418,0.2798556685447693,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64508056640625,0.8205627202987671,0.3644437491893768,0.3492323160171509,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6452941894531,0.7145542502403259,0.2366054654121399,1.0843720436096191,283.64501953125,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.986572265625,283.6444396972656,1.0,0.5592321753501892,1.0,1.0,0.0,1.0,-2.873103141784668,2.873096704483032,6.629716608586023e-06,2.2159547805786133,0.9170404076576232,0.9170404076576232,0.0,161.68040466308594,137.0,53261.67578125,-0.0,2147.17529296875,1.0,278.856689453125,282.1985778808594,293.3792419433594,296.8141174316406,293.1499938964844,293.1499938964844,278.54998779296875,37519.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833725690841676,1.0,0.0,0.0,3.810086965560913,3.810112714767456,9.686414159659762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.2119140625,0.0,1730.5380859375,1895.4371337890625,0.0,4157.9697265625,0.9421157240867616,1.0,0.0,3.0,1.0,0.0
12329220,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51025390625,0.7766826152801514,0.3046898245811462,0.2781871557235718,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086669921875,0.8580666184425354,0.4155735373497009,0.3973647356033325,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089111328125,0.8434942364692688,0.3937373459339142,0.2783181071281433,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093078613281,0.8223234415054321,0.3625626266002655,0.347382128238678,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121154785156,0.7159969210624695,0.2352606654167175,1.0779074430465698,283.50860595703125,284.95001220703125,295.3321838378906,290.3812255859375,295.3314208984375,296.98345947265625,283.50018310546875,1.0,0.5551044940948486,1.0,1.0,0.0,1.0,-2.856543064117432,2.856536626815796,6.553175808221567e-06,2.203031301498413,0.90611732006073,0.90611732006073,0.0,158.46768188476562,137.0,54169.80859375,0.0,2103.59716796875,1.0,278.59747314453125,282.04083251953125,293.42218017578125,296.9690246582031,293.1499938964844,293.1499938964844,278.54998779296875,37722.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884448647499084,1.0,0.0,0.0,3.777320384979248,3.777345895767212,9.520525736661511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.62548828125,0.0,1692.8271484375,1895.4371337890625,0.0,4201.6865234375,0.9348624348640442,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789132595062256,0.3027558326721191,0.2763074934482574,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.860771894454956,0.4133484959602356,0.395126610994339,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190892219543,0.3915719985961914,0.2767020761966705,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902989387512,0.3606556057929992,0.3454435467720032,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591821670532,0.2339043319225311,1.071173071861267,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505128502845764,1.0,1.0,0.0,1.0,-2.8392274379730225,2.8392210006713867,6.473643679782981e-06,2.1895291805267334,0.8958083391189575,0.8958083391189575,0.0,154.67294311523438,125.0,54055.75390625,0.0,2056.40771484375,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989207923412323,1.0,0.0,0.0,3.7402191162109375,3.740244150161743,9.334420383311226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42041015625,0.0,1650.5533447265625,1895.4371337890625,0.0,4208.23388671875,0.926716923713684,1.0,0.0,3.0,1.0,0.0
12329340,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6123352050781,0.782584011554718,0.3013969361782074,0.2746448218822479,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6142578125,0.8649563193321228,0.4116433262825012,0.3930827379226684,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6139831542969,0.8499749302864075,0.3899737000465393,0.2752475142478943,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6134948730469,0.8285614848136902,0.3592102527618408,0.3436737060546875,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.610107421875,0.7212488651275635,0.2328768074512481,1.0649702548980713,283.6143493652344,284.95001220703125,295.365478515625,290.4230041503906,295.3648986816406,296.9805603027344,283.62469482421875,1.0,0.5456510782241821,1.0,1.0,0.0,1.0,-2.823434829711914,2.8234283924102783,6.4013256633188576e-06,2.177121639251709,0.8882806301116943,0.8882806301116943,0.0,150.1267852783203,125.0,52772.203125,0.0,2008.601806640625,1.0,278.80291748046875,282.1885070800781,293.3724670410156,296.685791015625,293.1499938964844,293.1499938964844,278.8500061035156,37935.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805468916893004,1.0,0.0,0.0,3.703296899795532,3.703321695327759,9.151037829724372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.64501953125,0.0,1607.966796875,1895.4371337890625,0.0,4133.4755859375,0.9185444116592408,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885997891426086,0.3005975186824798,0.273539274930954,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715164065361023,0.4104830324649811,0.3915822207927704,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.85625159740448,0.388942003250122,0.2742246687412262,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344215154647827,0.3582611382007599,0.3423874080181122,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322424203157425,1.0604238510131836,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713651657104,1.0,1.0,0.0,1.0,-2.812055349349976,2.81204891204834,6.349369414238026e-06,2.16813588142395,0.8805506825447083,0.8805506825447083,0.0,144.67678833007812,113.0,52459.00390625,0.0,1964.0347900390625,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974769413471222,1.0,0.0,0.0,3.667587757110596,3.667612075805664,8.975409855338512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.865234375,0.0,1567.3243408203125,1895.4371337890625,0.0,4083.093017578125,0.9105430841445924,1.0,0.0,3.0,1.0,0.0
12329460,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431701660156,0.7962279319763184,0.300111174583435,0.2727181315422058,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.84527587890625,0.8798195123672485,0.4096561372280121,0.3903931677341461,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.844970703125,0.864235520362854,0.3882406651973724,0.2734316289424896,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8444519042969,0.8418258428573608,0.3576226830482483,0.3413895070552826,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407592773437,0.732496976852417,0.2318795621395111,1.0570485591888428,283.8453674316406,284.95001220703125,295.388916015625,290.4560546875,295.3885498046875,296.99169921875,283.85675048828125,1.0,0.5359268188476562,1.0,1.0,0.0,1.0,-2.803424596786499,2.803418159484864,6.310098797257524e-06,2.161318302154541,0.8747649192810059,0.8747649192810059,0.0,138.77745056152344,113.0,51224.1484375,0.0,1922.0177001953125,1.0,279.0988464355469,282.4468078613281,293.37408447265625,296.5595092773437,293.1499938964844,293.1499938964844,279.1499938964844,37855.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650234580039978,1.0,0.0,0.0,3.632771253585816,3.6327953338623047,8.805811262391217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.8046875,0.0,1527.8997802734375,1895.4371337890625,0.0,3997.237060546875,0.9027812480926514,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056740164756775,0.2999057173728943,0.272223025560379,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326656341553,0.4091359674930572,0.3895600438117981,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742307424545288,0.3878387808799743,0.2729039192199707,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940670967102,0.3572725355625152,0.3407193124294281,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403197288513184,0.231777161359787,1.054975986480713,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797892808914185,2.797886610031128,6.284934897848871e-06,2.156921625137329,0.8686908483505249,0.8686908483505249,0.0,132.4886016845703,101.0,50960.90625,0.0,1883.2542724609373,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597923159599304,1.0,0.0,0.0,3.6002635955810547,3.600287437438965,8.648920584164443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.75146484375,0.0,1491.6700439453125,1895.4371337890625,0.0,3950.734130859375,0.8954557180404663,1.0,0.0,3.0,1.0,0.0
12329580,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801086425781,0.8158981800079346,0.2998283505439758,0.2718252539634704,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.901864230632782,0.4087740182876587,0.3888643085956573,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819396972656,0.8856930136680603,0.3875826597213745,0.2724647521972656,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8618263602256775,0.357075035572052,0.3401849269866943,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.7494005560874939,0.2318286746740341,1.0536003112792969,284.08233642578125,284.95001220703125,295.4016418457031,290.4796142578125,295.4015197753906,297.0108337402344,284.09381103515625,1.0,0.5265807509422302,1.0,1.0,0.0,1.0,-2.7937519550323486,2.793745756149292,6.266134732868522e-06,2.153632164001465,0.864477813243866,0.864477813243866,0.0,126.12822723388672,101.0,49779.15625,0.0,1846.46142578125,1.0,279.3970031738281,282.7073974609375,293.40106201171875,296.491455078125,293.1499938964844,293.1499938964844,279.45001220703125,37650.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510289430618286,1.0,0.0,0.0,3.569586753845215,3.569610357284546,8.502158266310289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.7978515625,0.0,1457.6087646484375,1895.4371337890625,0.0,3872.227294921875,0.8885869979858398,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272880911827087,0.2999186813831329,0.2716297209262848,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163912534713744,0.4086013436317444,0.3883967697620392,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702795028687,0.3875087201595306,0.2721933722496032,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.874625027179718,0.357056975364685,0.3398625552654266,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603116035461426,0.2320493459701538,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.791645765304565,2.791639566421509,6.2565172811446246e-06,2.151928901672364,0.8599808216094971,0.8599808216094971,0.0,119.62001037597656,89.0,49544.1796875,0.0,1812.2091064453125,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467769861221312,1.0,0.0,0.0,3.5420572757720947,3.5420806407928467,8.371522994821134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.6533203125,0.0,1427.4622802734375,1895.4371337890625,0.0,3833.880859375,0.8823425769805908,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398945927619934,0.3000631928443908,0.2714568674564361,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336308240890504,0.4085056185722351,0.3879823982715606,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148871302604676,0.3875018358230591,0.27194944024086,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891441822052002,0.3571147620677948,0.3395974636077881,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728423476219177,0.232354462146759,1.0529887676239014,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258056640625,1.0,0.517719566822052,1.0,1.0,0.0,1.0,-2.790184259414673,2.790178060531616,6.2498488659912255e-06,2.150747299194336,0.857271134853363,0.857271134853363,0.0,113.18194580078124,89.0,48393.70703125,0.0,1779.327392578125,1.0,279.6954040527344,282.9615173339844,293.4223327636719,296.4290771484375,293.1499938964844,293.1499938964844,279.75,37363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388628005981444,1.0,0.0,0.0,3.516977071762085,3.517000198364258,8.253390433310415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.38232421875,0.0,1399.980712890625,1895.4371337890625,0.0,3762.099365234375,0.876695990562439,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549355864524841,0.3003270924091339,0.2714333832263946,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531683921813964,0.408543199300766,0.3877337872982025,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346218705177308,0.387624442577362,0.2718290686607361,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.90623277425766,0.3572981357574463,0.339485228061676,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877283096313477,0.2327765226364135,1.0534943342208862,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134694576263428,1.0,1.0,0.0,1.0,-2.7901833057403564,2.7901771068573,6.249747457331978e-06,2.1507017612457275,0.854270339012146,0.854270339012146,0.0,106.6798095703125,77.0,48172.8515625,0.0,1748.3935546875,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.4924011230469,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352715015411376,1.0,0.0,0.0,3.495548963546753,3.4955718517303467,8.153124895216024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.26171875,0.0,1376.724365234375,1895.4371337890625,0.0,3729.36328125,0.8717875480651855,1.0,0.0,3.0,1.0,0.0
12329820,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53521728515625,0.8725003004074097,0.3006108701229095,0.2714009284973144,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.9731366038322448,0.4086175858974457,0.3874984681606293,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368957519531,0.9562082886695862,0.3877763450145721,0.2717088460922241,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.927527129650116,0.3575184047222137,0.3393914997577667,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.8046810626983643,0.2332439869642257,1.0541892051696775,284.53729248046875,284.95001220703125,295.3917236328125,290.49530029296875,295.3920593261719,297.0566101074219,284.5480651855469,1.0,0.509300708770752,1.0,1.0,0.0,1.0,-2.790438413619995,2.79043197631836,6.250837486732053e-06,2.150873899459839,0.852981686592102,0.852981686592102,0.0,100.28942108154295,77.0,47040.46875,0.0,1718.3768310546875,1.0,279.994140625,283.2054748535156,293.43048095703125,296.3575134277344,293.1499938964844,293.1499938964844,280.04998779296875,37028.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927880883216858,1.0,0.0,0.0,3.4768946170806885,3.476917028427124,8.066336363299342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.51025390625,0.0,1356.306640625,1895.4371337890625,0.0,3661.7021484375,0.8675523996353149,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939940929412842,0.3009894788265228,0.2714913487434387,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930902123451232,0.4087960124015808,0.3873961865901947,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788640141487122,0.388030469417572,0.2716894447803497,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952957272529602,0.357835590839386,0.3394189178943634,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236469030380249,0.2337985783815384,1.0553563833236694,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.791835069656372,2.7918288707733154,6.257057975744829e-06,2.151932716369629,0.8513817191123962,0.8513817191123962,0.0,93.85648345947266,95.0,46826.61328125,0.0,1689.8631591796875,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246906638145448,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997909960977267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.12255859375,0.0,1340.1527099609375,1895.4371337890625,0.0,3632.382080078125,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
12329940,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9009859561920166,0.3013612329959869,0.2717227339744568,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.9984787106513976,0.4089858531951904,0.3874240815639496,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.9852086901664734,0.3882878720760345,0.2717858254909515,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.9605869054794312,0.3581640720367431,0.3396207094192505,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.8297607898712158,0.2343716621398925,1.0574469566345217,284.7489318847656,284.95001220703125,295.36737060546875,290.4859313964844,295.3680114746094,297.079345703125,284.7593994140625,1.0,0.505138099193573,1.0,1.0,0.0,1.0,-2.7950119972229004,2.795005798339844,6.271210168051766e-06,2.154337167739868,0.851443350315094,0.851443350315094,0.0,92.15818786621094,95.0,45718.16015625,0.0,1686.53955078125,1.0,280.293212890625,283.4382629394531,293.4246826171875,296.2738037109375,293.1499938964844,293.1499938964844,280.3500061035156,36672.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917599081993103,1.0,0.0,0.0,3.4502294063568115,3.450251579284668,7.943085620354395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.85009765625,0.0,1326.8214111328125,1895.4371337890625,0.0,3566.98486328125,0.8613649606704712,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.898764431476593,0.3017878234386444,0.2721432149410248,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965725541114808,0.4092479646205902,0.3877383768558502,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983017921447754,0.3886128962039947,0.272036999464035,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580438733100892,0.3585559725761413,0.3400177955627441,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282190561294556,0.234994575381279,1.0603508949279783,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001623153686523,2.800156116485596,6.294344530033413e-06,2.1583077907562256,0.8511966466903687,0.8511966466903687,0.0,93.0643539428711,113.0,45533.1328125,0.0,1698.6007080078125,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146967530250548,1.0,0.0,0.0,3.4422943592071533,3.4423162937164307,7.906591008577379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.95361328125,0.0,1317.68310546875,1895.4371337890625,0.0,3540.138671875,0.8594322204589844,1.0,0.0,3.0,1.0,0.0
12330060,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8896952867507935,0.3021277487277984,0.272553950548172,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9888293147087096,0.4094410836696625,0.3880271911621094,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9741359353065492,0.3888636529445648,0.2722899317741394,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9477255940437316,0.3588810861110687,0.340435117483139,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8209950923919678,0.2355526536703109,1.0634244680404663,284.9517822265625,284.95001220703125,295.32977294921875,290.46466064453125,295.33062744140625,297.09979248046875,284.9617004394531,1.0,0.5093958973884583,1.0,1.0,0.0,1.0,-2.805501937866211,2.805495500564575,6.318461601040326e-06,2.162464141845703,0.8525583148002625,0.8525583148002625,0.0,95.91349029541016,113.0,44439.109375,0.0,1720.28369140625,1.0,280.5926818847656,283.6614074707031,293.4059143066406,296.17987060546875,293.1499938964844,293.1499938964844,280.6499938964844,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078370928764344,1.0,0.0,0.0,3.437255859375,3.4372780323028564,7.883463126745482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.4833984375,0.0,1311.296630859375,1895.4371337890625,0.0,3476.52001953125,0.8582028150558472,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769077062606812,0.3024351298809051,0.2730307877063751,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765506386756896,0.4096108675003052,0.3883907794952392,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312611579896,0.3890903294086456,0.2726010978221893,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323771595954896,0.3591738939285278,0.3409147560596466,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.810286283493042,0.2360576689243316,1.0666528940200806,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205916404724,1.0,1.0,0.0,1.0,-2.811342477798462,2.8113362789154053,6.344911980704637e-06,2.1670186519622803,0.8535688519477844,0.8535688519477844,0.0,100.19855499267578,131.0,44256.87890625,-0.0,1749.694091796875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050740599632264,1.0,0.0,0.0,3.4360439777374268,3.436066150665283,7.877904977249273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33447265625,0.0,1308.925537109375,1895.4371337890625,0.0,3450.834228515625,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
12330180,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.8619617819786072,0.3026450276374817,0.2734250128269195,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9600062370300292,0.409693956375122,0.3886853158473968,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.9423253536224364,0.3892258405685425,0.2728537917137146,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9139732122421264,0.3593785762786865,0.3413287699222564,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.7966442108154297,0.236469566822052,1.069608449935913,285.14215087890625,284.95001220703125,295.283203125,290.4342041015625,295.2842102050781,297.1151428222656,285.1514587402344,1.0,0.517528235912323,1.0,1.0,0.0,1.0,-2.8165245056152344,2.816518068313598,6.368465164996451e-06,2.1710777282714844,0.8561326265335083,0.8561326265335083,0.0,105.74185180664062,131.0,43155.56640625,-0.0,1784.2506103515625,1.0,280.892578125,283.8726501464844,293.37603759765625,296.0748596191406,293.1499938964844,293.1499938964844,280.95001220703125,35959.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982134461402893,1.0,0.0,0.0,3.4375576972961426,3.43757963180542,7.884847263994743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.41455078125,0.0,1309.128662109375,1895.4371337890625,0.0,3386.92529296875,0.8579895496368408,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472629189491272,0.302858829498291,0.2738813161849975,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.941334903240204,0.4097827970981598,0.3890425860881805,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230497479438782,0.3893688321113586,0.2731575667858124,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968289494514465,0.3595803380012512,0.3417924046516418,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826526165008545,0.2368554025888443,1.072638750076294,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.82206654548645,2.8220601081848145,6.393691364792176e-06,2.175413131713867,0.8583062887191772,0.8583062887191772,0.0,112.10609436035156,149.0,42968.23046875,-0.0,1823.4437255859373,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954310417175293,1.0,0.0,0.0,3.4426498413085938,3.44267201423645,7.908225256869628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.94482421875,0.0,1313.1097412109375,1895.4371337890625,0.0,3360.958740234375,0.8589566946029663,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330336809158325,0.3030004501342773,0.2742631733417511,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217160940170288,0.4098065197467804,0.3893343806266784,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.904476523399353,0.3894432783126831,0.2734066843986511,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804168701171875,0.3597161471843719,0.3421943485736847,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688435912132263,0.2371705323457718,1.075410008430481,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277782678604126,1.0,1.0,0.0,1.0,-2.826989889144897,2.8269834518432617,6.416183623514371e-06,2.179283142089844,0.861997127532959,0.861997127532959,0.0,119.2365264892578,149.0,41854.66796875,-0.0,1865.505859375,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884434700012207,1.0,0.0,0.0,3.4502217769622803,3.4502439498901367,7.94305094586889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.5361328125,0.0,1319.462646484375,1895.4371337890625,0.0,3295.647705078125,0.8605392575263977,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199310302734375,0.3031623065471649,0.2747109234333038,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.904104471206665,0.4098505675792694,0.3896903693675995,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886137008666992,0.3895401656627655,0.2737084329128265,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653445839881897,0.3598642945289612,0.3426480889320373,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562554478645325,0.2374765276908874,1.0782723426818848,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333725810050964,1.0,1.0,0.0,1.0,-2.832304239273072,2.8322978019714355,6.440490778913954e-06,2.183453321456909,0.8652636408805847,0.8652636408805847,0.0,126.81364440917967,167.0,41661.859375,-0.0,1910.4927978515625,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855498433113098,1.0,0.0,0.0,3.461066722869873,3.461088895797729,7.993063491085195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.69677734375,0.0,1329.3509521484375,1895.4371337890625,0.0,3268.566650390625,0.8627989292144775,1.0,0.0,3.0,1.0,0.0
12330420,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.8069930076599121,0.3032650947570801,0.2750876545906067,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48760986328125,0.8887418508529663,0.4098418354988098,0.3899831771850586,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.873701274394989,0.389581024646759,0.2739574313163757,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.8514102101325989,0.359959214925766,0.34304279088974,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7446597218513489,0.2377261519432068,1.0808939933776855,285.4877014160156,284.95001220703125,295.16717529296875,290.34930419921875,295.1684875488281,297.1348571777344,285.4959716796875,1.0,0.5391366481781006,1.0,1.0,0.0,1.0,-2.837033987045288,2.8370275497436523,6.4622067839081865e-06,2.187184810638428,0.8700223565101624,0.8700223565101624,0.0,134.86825561523438,167.0,40532.77734375,-0.0,1957.012451171875,1.0,281.4934997558594,284.2632751464844,293.2886047363281,295.8333435058594,293.1499938964844,293.1499938964844,281.54998779296875,35336.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783546686172485,1.0,0.0,0.0,3.4741029739379883,3.4741251468658447,8.053388569351227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.65966796875,0.0,1341.4093017578125,1895.4371337890625,0.0,3201.1591796875,0.8656116724014282,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.3033965826034546,0.2755321264266968,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748559355735779,0.4098615348339081,0.3903414011001587,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603763580322266,0.3896524310111999,0.2742601335048675,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673995018005,0.3600751161575317,0.3434910476207733,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716025352478,0.2379772365093231,1.0836228132247925,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450468063354492,1.0,1.0,0.0,1.0,-2.842181205749512,2.842174768447876,6.485861831606599e-06,2.191236972808838,0.874321699142456,0.874321699142456,0.0,143.1501922607422,170.0,40334.390625,-0.0,2005.4678955078125,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753095269203186,1.0,0.0,0.0,3.490065336227417,3.4900877475738525,8.127564683491073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.28369140625,0.0,1356.762451171875,1895.4371337890625,0.0,3172.609375,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330540,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.7859762907028198,0.3034789860248565,0.2758156061172485,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.8655046224594116,0.4098362326622009,0.3905412256717682,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.8514711260795593,0.3896762728691101,0.2744397521018982,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8308082222938538,0.3601459264755249,0.3437855243682861,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.7274686694145203,0.238181859254837,1.0856720209121704,285.6461181640625,284.95001220703125,295.0987243652344,290.2959289550781,295.1001281738281,297.1412353515625,285.6539001464844,1.0,0.5491076111793518,1.0,1.0,0.0,1.0,-2.845797777175904,2.8457911014556885,6.502644737338414e-06,2.194145917892456,0.8800967335700989,0.8800967335700989,0.0,149.3313446044922,170.0,39177.8125,-0.0,2041.3719482421875,1.0,281.7944030761719,284.4458923339844,293.2327880859375,295.69805908203125,293.1499938964844,293.1499938964844,281.8500061035156,35072.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678261041641235,1.0,0.0,0.0,3.5079121589660645,3.5079345703125,8.210898840843583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.01611328125,0.0,1374.0887451171875,1895.4371337890625,0.0,3102.417724609375,0.8729334473609924,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036083877086639,0.2761252224445343,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744832038879,0.4098524749279022,0.3907586336135864,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.3897438049316406,0.274638295173645,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822187423706,0.3602524399757385,0.3440863490104675,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411964416504,0.2384044528007507,1.0876117944717407,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525263547897339,1.0,1.0,0.0,1.0,-2.8493635654449463,2.8493571281433105,6.519158887385856e-06,2.1969892978668213,0.8853643536567688,0.8853643536567688,0.0,154.21595764160156,158.0,38959.953125,-0.0,2070.98291015625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645419478416443,1.0,0.0,0.0,3.5282881259918213,3.528310775756836,8.306562904181192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60595703125,0.0,1394.4459228515625,1895.4371337890625,0.0,3071.608642578125,0.8773604035377502,1.0,0.0,3.0,1.0,0.0
12330660,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.7777628898620605,0.3037080466747284,0.2762510180473327,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.8564910888671875,0.4098383784294128,0.3907890915870666,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79510498046875,0.8429491519927979,0.389777660369873,0.274692177772522,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.8228089213371277,0.360330581665039,0.3442068994045257,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.7208242416381836,0.2385984659194946,1.0887526273727417,285.79541015625,284.95001220703125,295.02392578125,290.2359619140625,295.02545166015625,297.1464233398437,285.8027648925781,1.0,0.5534834265708923,1.0,1.0,0.0,1.0,-2.851135492324829,2.8511290550231934,6.527549430757063e-06,2.198481798171997,0.8920966386795044,0.8920966386795044,0.0,155.95335388183594,158.0,37766.0859375,-0.0,2082.367919921875,1.0,282.0955810546875,284.6210632324219,293.1692810058594,295.5520324707031,293.1499938964844,293.1499938964844,282.1499938964844,34846.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566446900367737,1.0,0.0,0.0,3.550199508666992,3.550222396850586,8.410054874730122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.94921875,0.0,1416.5494384765625,1895.4371337890625,0.0,2997.540771484375,0.8821941614151001,1.0,0.0,3.0,1.0,0.0
