time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174084663391,0.3038718104362488,0.2763912677764892,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646643638611,0.409879058599472,0.3908205926418304,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435339331626892,0.3898695111274719,0.2747527956962585,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963251113892,0.3604584634304046,0.344318687915802,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214703559875488,0.2388273477554321,1.0897202491760254,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425211906433,1.0,1.0,0.0,1.0,-2.852713108062744,2.8527066707611084,6.534989097417565e-06,2.1997947692871094,0.8982799053192139,0.8982799053192139,0.0,155.61610412597656,146.0,37524.50390625,-0.0,2083.351806640625,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529954552650452,1.0,0.0,0.0,3.57422947883606,3.5742526054382324,8.524288546141179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81884765625,0.0,1441.40234375,1895.4371337890625,0.0,2963.334228515625,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330780,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.7806464433670044,0.3040196895599365,0.2764292657375335,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.8593379855155945,0.409901887178421,0.3907483518123626,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371643066406,0.8457317352294922,0.3899421393871307,0.2747315168380737,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.8255248069763184,0.3605697453022003,0.3443333506584167,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.7234529852867126,0.2390428632497787,1.0902998447418213,285.9374694824219,284.95001220703125,294.9432983398437,290.1699523925781,294.9449157714844,297.1512145996094,285.9445495605469,1.0,0.5523039698600769,1.0,1.0,0.0,1.0,-2.8533616065979004,2.853354930877685,6.538182788062841e-06,2.200395345687866,0.9059342741966248,0.9059342741966248,0.0,153.9764404296875,146.0,36296.18359375,-0.0,2076.452392578125,1.0,282.3969421386719,284.7907409667969,293.098388671875,295.3949279785156,293.1499938964844,293.1499938964844,282.45001220703125,34660.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445452451705933,1.0,0.0,0.0,3.599443197250366,3.599466323852539,8.644978493066446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.40576171875,0.0,1467.76123046875,1895.4371337890625,0.0,2884.209228515625,0.8930633068084717,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402956008911,0.3042351305484772,0.2765243947505951,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633649945259094,0.4099829792976379,0.390721708536148,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116995811462,0.3900744318962097,0.2747500240802765,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292164206504822,0.3607336580753326,0.3443831205368042,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267771363258362,0.2392983138561248,1.090926170349121,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506224632263184,1.0,1.0,0.0,1.0,-2.854279041290283,2.8542726039886475,6.542599749082001e-06,2.201198101043701,0.9130138754844666,0.9130138754844666,0.0,151.20497131347656,134.0,36040.75,-0.0,2064.48779296875,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404385447502136,1.0,0.0,0.0,3.6263797283172607,3.626403331756592,8.774853199611243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.81396484375,0.0,1496.584228515625,1895.4371337890625,0.0,2845.8125,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891017198562622,0.303943008184433,0.2764106094837188,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681973218917847,0.4096042215824127,0.3904941976070404,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.854242742061615,0.3897011280059814,0.2746039927005768,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336012363433838,0.3604879975318908,0.3442527949810028,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306760549545288,0.2392707169055938,1.0909489393234253,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483750700950623,1.0,1.0,0.0,1.0,-2.8535714149475098,2.853564739227295,6.539744390465785e-06,2.2008278369903564,0.9173597097396852,0.9173597097396852,0.0,147.8672332763672,134.0,37016.57421875,-0.0,2047.06787109375,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489872813224792,1.0,0.0,0.0,3.651122808456421,3.651146650314331,8.89500427092571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.91943359375,0.0,1524.4844970703125,1895.4371337890625,0.0,2925.786376953125,0.9045634269714355,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931817770004272,0.3030971586704254,0.2757398188114166,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727279305458069,0.4087003171443939,0.3897277116775512,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585416674613953,0.3887747228145599,0.2740277349948883,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376944065093994,0.359762579202652,0.3436369299888611,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342807650566101,0.2388801723718643,1.089314579963684,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.545506477355957,1.0,1.0,0.0,1.0,-2.8484549522399902,2.8484482765197754,6.516694156744052e-06,2.1970536708831787,0.9217429161071776,0.9217429161071776,0.0,144.45330810546875,122.0,36993.10546875,-0.0,2022.0419921875,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616455078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85549396276474,1.0,0.0,0.0,3.673038482666016,3.673062562942505,9.002108640743245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.78515625,0.0,1549.732177734375,1895.4371337890625,0.0,2986.752685546875,0.9095700979232788,1.0,0.0,3.0,1.0,0.0
12331020,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7973536849021912,0.3019236624240875,0.2747474014759063,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.8774778246879578,0.4074569344520569,0.388621836900711,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.8630446195602417,0.3875072300434112,0.2731970846652984,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56317138671875,0.8419718146324158,0.3587201535701751,0.3427045941352844,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.7379890084266663,0.2382300794124603,1.086462140083313,285.5621337890625,284.95001220703125,294.7663879394531,290.0218505859375,294.76824951171875,297.1429443359375,285.5498046875,1.0,0.5420992970466614,1.0,1.0,0.0,1.0,-2.8403918743133545,2.84038519859314,6.480150659626816e-06,2.190969228744507,0.9241510629653932,0.9241510629653932,0.0,140.78717041015625,122.0,37927.30859375,-0.0,1991.0831298828125,1.0,281.9003295898437,284.3774108886719,293.1153259277344,295.67950439453125,293.1499938964844,293.1499938964844,281.8500061035156,34920.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669700026512146,1.0,0.0,0.0,3.692610025405884,3.692634105682373,9.098297937271128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.92822265625,0.0,1572.9202880859375,1895.4371337890625,0.0,3094.386474609375,0.9140255451202391,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014094233512878,0.3004610240459442,0.2734020054340362,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822288513183594,0.4058988988399505,0.3871360123157501,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675407767295837,0.3859288990497589,0.2720803320407867,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462489247322083,0.3573802411556244,0.3414189517498016,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397929191589,0.2373260110616684,1.0822540521621704,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381710529327393,1.0,1.0,0.0,1.0,-2.8290488719940186,2.829042434692383,6.428746928577311e-06,2.182332992553711,0.9267408847808838,0.9267408847808838,0.0,136.98573303222656,110.0,37820.015625,-0.0,1954.3546142578125,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731639981269836,1.0,0.0,0.0,3.7090115547180176,3.709035873413086,9.179301514450344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.78857421875,0.0,1592.6552734375,1895.4371337890625,0.0,3152.488525390625,0.9178256392478944,1.0,0.0,3.0,1.0,0.0
12331140,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.8060182929039001,0.2988615036010742,0.2719369530677795,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.8876317739486694,0.4041672945022583,0.3854855597019195,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.8726877570152283,0.3841900825500488,0.2708541750907898,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.8511224389076233,0.3558716177940368,0.3399699628353119,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.7457454800605774,0.2362649142742157,1.0772874355316162,285.2983703613281,284.95001220703125,294.671142578125,289.9408569335937,294.6730651855469,297.12457275390625,285.2856750488281,1.0,0.5338243842124939,1.0,1.0,0.0,1.0,-2.8161237239837646,2.816117286682129,6.370331448124489e-06,2.1724507808685303,0.9273435473442078,0.9273435473442078,0.0,132.86404418945312,110.0,38674.48046875,-0.0,1913.8458251953125,1.0,281.5995483398437,284.1045837402344,293.0301818847656,295.6547546386719,293.1499938964844,293.1499938964844,281.54998779296875,35225.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830721378326416,1.0,0.0,0.0,3.722743034362793,3.72276759147644,9.247394814337896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.2939453125,0.0,1609.7061767578125,1895.4371337890625,0.0,3245.3642578125,0.9209892153739928,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033967971802,0.297094315290451,0.2702537477016449,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249711990356,0.4022373855113983,0.383583515882492,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284093856812,0.3822629749774933,0.2694440186023712,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562852740287781,0.3541721999645233,0.3382836580276489,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500495314598083,0.2350320816040039,1.0713638067245483,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725827217102,1.0,1.0,0.0,1.0,-2.8009769916534424,2.800970554351806,6.302162091742503e-06,2.1608455181121826,0.92814701795578,0.92814701795578,0.0,128.5963134765625,98.0,38494.359375,-0.0,1869.5006103515625,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874151706695557,1.0,0.0,0.0,3.733072519302368,3.733097076416016,9.298782970290632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.96142578125,0.0,1622.817626953125,1895.4371337890625,0.0,3286.0263671875,0.9234381914138794,1.0,0.0,3.0,1.0,0.0
12331260,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.816007673740387,0.2952679991722107,0.2685394585132599,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.899929404258728,0.4002148807048797,0.3816092610359192,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8844947814941406,0.3802544474601745,0.2679943144321441,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8623262047767639,0.3523816168308258,0.3365202844142914,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7550621628761292,0.233706995844841,1.0650100708007812,285.03094482421875,284.95001220703125,294.57196044921875,289.8558959960937,294.573974609375,297.1026306152344,285.0180053710937,1.0,0.5240074992179871,1.0,1.0,0.0,1.0,-2.785048484802246,2.7850420475006104,6.230826784303645e-06,2.148621320724488,0.926947057247162,0.926947057247162,0.0,124.03328704833984,98.0,39278.38671875,-0.0,1822.9892578125,1.0,281.2989807128906,283.8305969238281,292.9295959472656,295.5949401855469,293.1499938964844,293.1499938964844,281.25,35558.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956003785133362,1.0,0.0,0.0,3.740555047988892,3.740579843521118,9.33609726416762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.24462890625,0.0,1632.8846435546875,1895.4371337890625,0.0,3362.5400390625,0.9252060651779176,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215276002883911,0.2933246493339538,0.2666647434234619,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071005582809448,0.3980505168437958,0.3794483244419098,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294672966003,0.3781082332134247,0.2664055228233337,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688564896583557,0.3504572212696075,0.3345834910869598,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604598999023438,0.2322601377964019,1.057958960533142,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767488956451416,2.76748275756836,6.152638889034279e-06,2.135136604309082,0.9259607791900636,0.9259607791900636,0.0,119.36865997314452,86.0,39037.83203125,-0.0,1774.0123291015625,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985147476196289,1.0,0.0,0.0,3.744467496871948,3.744492530822754,9.3556383262694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.4775390625,0.0,1638.6912841796875,1895.4371337890625,0.0,3389.735595703125,0.9262208342552184,1.0,0.0,3.0,1.0,0.0
12331380,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.8279237151145935,0.2913563251495361,0.2647977471351623,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.9159916043281556,0.39583420753479,0.3772619068622589,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8993064165115356,0.3759181201457977,0.2648084163665771,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.8765203952789307,0.3484817743301391,0.3326165974140167,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7668053507804871,0.2307600826025009,1.050682544708252,284.7625427246094,284.95001220703125,294.4693603515625,289.7675476074219,294.4714660644531,297.0795593261719,284.7493896484375,1.0,0.5130149722099304,1.0,1.0,0.0,1.0,-2.749591112136841,2.749584913253784,6.0734264479833655e-06,2.12138032913208,0.9229660630226136,0.9229660630226136,0.0,114.46057891845705,86.0,39757.47265625,-0.0,1723.964111328125,1.0,280.998779296875,283.5575256347656,292.8287048339844,295.5243530273437,293.1499938964844,293.1499938964844,280.95001220703125,35910.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055476188659668,1.0,0.0,0.0,3.7453863620758057,3.745411157608032,9.360230137644976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.537109375,0.0,1641.2132568359375,1895.4371337890625,0.0,3455.239013671875,0.9265194535255432,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093628883362,0.2892945110797882,0.2627976834774017,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259612560272216,0.3935050368309021,0.3749229907989502,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908073663711548,0.373618483543396,0.2630963921546936,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848695158958435,0.3464003205299377,0.3305094838142395,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737286686897278,0.2291682064533233,1.0428705215454102,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529746055603,1.0,1.0,0.0,1.0,-2.7304000854492188,2.730394124984741,5.989055352983996e-06,2.1066272258758545,0.920194923877716,0.920194923877716,0.0,109.50191497802734,74.0,39464.83984375,-0.0,1672.3873291015625,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075593948364258,1.0,0.0,0.0,3.742536067962648,3.742560863494873,9.345989155917778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5068359375,0.0,1639.207275390625,1895.4371337890625,0.0,3473.9404296875,0.9260233044624328,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429692387580872,0.2872258126735687,0.2608246803283691,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376166462898254,0.3911465108394623,0.3725838959217071,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.919079840183258,0.3712965250015259,0.2613939940929413,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946480751037598,0.3442897200584411,0.3283967673778534,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818871736526489,0.2275471538305282,1.0349595546722412,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011094212532043,1.0,1.0,0.0,1.0,-2.7111270427703857,2.711121082305908,5.904899808228947e-06,2.09180235862732,0.9154224395751952,0.9154224395751952,0.0,104.34825897216795,74.0,40123.08203125,-0.0,1620.464599609375,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913841724395752,1.0,0.0,0.0,3.7364962100982666,3.736521244049072,9.315848501501024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.99951171875,0.0,1633.708740234375,1895.4371337890625,0.0,3532.221435546875,0.924767017364502,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.852037787437439,0.2850772142410278,0.2587353587150574,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500164985656738,0.388692170381546,0.3701132237911224,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315040111541748,0.3688811063766479,0.2595916092395782,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054017663002014,0.3420897424221039,0.3261641561985016,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908722162246704,0.2258531153202057,1.026618242263794,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.494862824678421,1.0,1.0,0.0,1.0,-2.6907753944396973,2.690769672393799,5.816681095893728e-06,2.076148271560669,0.9108794331550598,0.9108794331550598,0.0,99.1845245361328,62.0,39784.26953125,-0.0,1567.6593017578125,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915247917175293,1.0,0.0,0.0,3.726391077041626,3.726415872573853,9.265527296520304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.93896484375,0.0,1623.3994140625,1895.4371337890625,0.0,3545.240478515625,0.9226560592651368,1.0,0.0,3.0,1.0,0.0
12331620,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.862991988658905,0.2829336524009704,0.2566833198070526,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2299499511719,0.9637123942375184,0.3862229287624359,0.3676563799381256,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303161621094,0.945915162563324,0.3664571344852447,0.2578083872795105,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308654785156,0.9190571308135986,0.3398747444152832,0.3239398598670959,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2349853515625,0.801464319229126,0.2241453230381012,1.0182541608810425,284.22979736328125,284.95001220703125,294.2557983398437,289.5827331542969,294.2580871582031,297.034912109375,284.21630859375,1.0,0.4884703159332275,1.0,1.0,0.0,1.0,-2.6704907417297363,2.670485019683838,5.72939688936458e-06,2.060537815093994,0.9043576717376708,0.9043576717376708,0.0,93.86460876464844,62.0,40381.6640625,-0.0,1514.98046875,1.0,280.3993835449219,283.02032470703125,292.6293029785156,295.3653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36683.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209533929824828,1.0,0.0,0.0,3.712808609008789,3.712833166122437,9.198105885843688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.44384765625,0.0,1609.378662109375,1895.4371337890625,0.0,3597.954345703125,0.9197213649749756,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.875472366809845,0.2807197272777557,0.2545266151428222,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.977583110332489,0.383669376373291,0.3650819957256317,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610851407051086,0.3639505505561828,0.2559351623058319,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349295496940612,0.3375816941261291,0.3216093778610229,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813008189201355,0.2223770320415496,1.0095298290252686,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819047451019287,1.0,1.0,0.0,1.0,-2.649271011352539,2.6492652893066406,5.63879802939482e-06,2.0442087650299072,0.8980708718299866,0.8980708718299866,0.0,88.56364440917969,65.0,39999.625,-0.0,1461.8673095703125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218568205833436,1.0,0.0,0.0,3.694733858108521,3.694758415222168,9.108767358156912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.14599609375,0.0,1590.2274169921875,1895.4371337890625,0.0,3606.284423828125,0.9158464670181274,1.0,0.0,3.0,1.0,0.0
12331740,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.8830379843711853,0.2789860665798187,0.2526212632656097,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2426147460937,0.9851760268211364,0.3815415501594543,0.3627372980117798,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2424011230469,0.9696044921875,0.3619154691696167,0.2542491555213928,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2420654296875,0.9443535208702089,0.335665613412857,0.3194886445999145,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.239501953125,0.8194711804389954,0.2208669185638427,1.0015732049942017,284.2427062988281,284.9551696777344,294.14581298828125,289.4873046875,294.148193359375,297.0168151855469,284.25018310546875,1.0,0.4772354066371918,1.0,1.0,0.0,1.0,-2.6300206184387207,2.6300151348114014,5.557045824389206e-06,2.029304265975952,0.8941962122917175,0.8941962122917175,0.0,85.20854187011719,65.0,38490.6015625,-0.0,1420.895263671875,1.0,280.6021423339844,283.0884704589844,292.4217224121094,294.9044494628906,293.1499938964844,293.1499938964844,280.6499938964844,36925.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910880446434021,1.0,0.0,0.0,3.67655348777771,3.6765778064727774,9.019345839078596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.36474609375,0.0,1569.890380859375,1895.4371337890625,0.0,3504.77294921875,0.9118704795837402,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896836638450623,0.2777423858642578,0.2512540221214294,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782145500184,0.3798834681510925,0.3609148263931274,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764934182167052,0.36037477850914,0.2529793083667755,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521558880805968,0.334175556898117,0.3178380727767944,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.824863076210022,0.2196801304817199,0.9952498078346252,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604954719543,1.0,1.0,0.0,1.0,-2.6150734424591064,2.615067958831787,5.494014658324886e-06,2.0177483558654785,0.8888111710548401,0.8888111710548401,0.0,82.58682250976562,83.0,37930.14453125,-0.0,1389.392578125,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020631313323976,1.0,0.0,0.0,3.658041000366211,3.6580653190612793,8.928745387493109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90771484375,0.0,1549.584228515625,1895.4371337890625,0.0,3422.80859375,0.9077333211898804,1.0,0.0,3.0,1.0,0.0
12331860,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3912658691406,0.885988175868988,0.2767511904239654,0.2502444386482239,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.39306640625,0.9879635572433472,0.3784944713115692,0.3594751060009002,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927917480469,0.97282737493515,0.3591015636920929,0.2519941031932831,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9478891491889954,0.332935631275177,0.3165498375892639,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.389404296875,0.8215330243110657,0.2187004089355468,0.9904279112815856,284.3931579589844,285.0933837890625,294.03436279296875,289.3905639648437,294.0367736816406,297.0119323730469,284.402099609375,1.0,0.4724393188953399,1.0,1.0,0.0,1.0,-2.603597640991211,2.603592157363892,5.445888746180572e-06,2.008887767791748,0.8846129775047302,0.8846129775047302,0.0,82.80345916748047,83.0,36472.15234375,-0.0,1375.32861328125,1.0,280.8987731933594,283.2768859863281,292.2714538574219,294.5939025878906,293.1499938964844,293.1499938964844,280.95001220703125,37029.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879844546318054,1.0,0.0,0.0,3.638098001480103,3.638122081756592,8.831655122776283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.9521484375,0.0,1527.6416015625,1895.4371337890625,0.0,3291.353271484375,0.9033485651016236,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766111135482788,0.275983452796936,0.2495805919170379,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790684580802916,0.377353698015213,0.3584111928939819,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627906084060668,0.3580700755119324,0.2512891888618469,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366071224212646,0.3319259583950043,0.3156125545501709,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426738739014,0.2179164439439773,0.9870025515556335,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728993475437164,1.0,1.0,0.0,1.0,-2.595427989959717,2.595422744750977,5.411837719293544e-06,2.002619504928589,0.8794769644737244,0.8794769644737244,0.0,84.76044464111328,101.0,35973.67578125,-0.0,1373.3582763671875,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786918520927429,1.0,0.0,0.0,3.6180827617645264,3.618106603622437,8.734746188565623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.626953125,0.0,1505.9183349609375,1895.4371337890625,0.0,3204.320068359375,0.8988806009292603,1.0,0.0,3.0,1.0,0.0
12331980,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563049316406,0.8633943796157837,0.2752884924411773,0.2490267902612686,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55816650390625,0.964912474155426,0.3763172626495361,0.3574974238872528,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.9472105503082277,0.3571290075778961,0.2506823539733886,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574951171875,0.9201710224151612,0.3310120403766632,0.3148213028907776,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55438232421875,0.8008508682250977,0.2172265946865081,0.9842914342880248,284.55828857421875,285.2328491210937,293.9219055175781,289.29302978515625,293.9243469238281,297.0145568847656,284.5677490234375,1.0,0.4745464026927948,1.0,1.0,0.0,1.0,-2.588724374771118,2.588718891143799,5.384044015954714e-06,1.9975095987319944,0.875487208366394,0.875487208366394,0.0,88.15298461914062,101.0,34571.8125,-0.0,1379.6282958984375,1.0,281.1976013183594,283.4759521484375,292.16900634765625,294.3641662597656,293.1499938964844,293.1499938964844,281.25,37086.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650736808776855,1.0,0.0,0.0,3.597177028656006,3.597200870513916,8.634096957393922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.73828125,0.0,1483.2034912109375,1895.4371337890625,0.0,3076.5966796875,0.8942715525627136,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490618467330933,0.2747150957584381,0.2486685365438461,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808837890624,0.3754247725009918,0.3568071722984314,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286577105522156,0.3563231825828552,0.2502382397651672,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.902741312980652,0.3302264213562011,0.314234048128128,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867684364318848,0.2166516929864883,0.9824194312095642,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771751463413238,1.0,1.0,0.0,1.0,-2.5839734077453613,2.583968162536621,5.364441676647402e-06,1.993914008140564,0.8705834150314331,0.8705834150314331,0.0,92.58888244628906,119.0,34106.87109375,-0.0,1392.9969482421875,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565714359283447,1.0,0.0,0.0,3.5765395164489746,3.5765631198883057,8.535311621926667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8525390625,0.0,1461.1298828125,1895.4371337890625,0.0,2996.854248046875,0.8896572589874268,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342422842979431,0.2741544246673584,0.2483343183994293,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270873069763184,0.3745647668838501,0.3561698496341705,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089559316635132,0.3555410206317901,0.2498214840888977,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855440020561218,0.3294692635536194,0.3136985301971435,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719403505325317,0.2161129117012024,0.9808779954910278,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805512130260467,1.0,1.0,0.0,1.0,-2.579808235168457,2.579802989959717,5.347333171812352e-06,1.9907852411270144,0.8668000102043152,0.8668000102043152,0.0,98.01399993896484,119.0,32738.162109375,-0.0,1411.4287109375,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436200618743896,1.0,0.0,0.0,3.5552377700805664,3.5552611351013184,8.433942184637999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9208984375,0.0,1438.3695068359375,1895.4371337890625,0.0,2875.555419921875,0.8849573135375977,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200661540031433,0.2736790180206299,0.2481383383274078,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076382517814636,0.3737986385822296,0.3556831181049347,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915834426879883,0.3548534512519836,0.2495187073945999,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690280914306641,0.3287965357303619,0.3132995367050171,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578814029693604,0.2156479805707931,0.979884147644043,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845493733882904,1.0,1.0,0.0,1.0,-2.576949119567871,2.576943874359131,5.3356548050942365e-06,1.9886623620986936,0.8621305823326111,0.8621305823326111,0.0,104.11442565917967,137.0,32291.68359375,-0.0,1434.4830322265625,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355931639671326,1.0,0.0,0.0,3.5344388484954834,3.534461975097656,8.335549637195072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.47119140625,0.0,1416.51318359375,1895.4371337890625,0.0,2800.5712890625,0.8803043365478516,1.0,0.0,3.0,1.0,0.0
12332220,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8056106567382812,0.2731893062591553,0.2479297816753387,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8904116153717041,0.3730329871177673,0.355201780796051,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8749513626098633,0.3541640341281891,0.2492139637470245,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8533287048339844,0.3281234800815582,0.3129089474678039,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.744635820388794,0.2151907384395599,0.9790176749229432,284.9001770019531,285.5131225585937,293.6958923339844,289.09771728515625,293.6983337402344,297.0274963378906,284.90997314453125,1.0,0.4890040159225464,1.0,1.0,0.0,1.0,-2.5742428302764893,2.574237585067749,5.324639460013714e-06,1.986666321754456,0.8585538268089294,0.8585538268089294,0.0,110.89238739013672,137.0,30946.09765625,-0.0,1460.6600341796875,1.0,281.7952575683594,283.88092041015625,291.9817199707031,293.9552001953125,293.1499938964844,293.1499938964844,281.8500061035156,37112.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228386640548706,1.0,0.0,0.0,3.513120651245117,3.513143539428711,8.235300583692151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.142578125,0.0,1394.1617431640625,1895.4371337890625,0.0,2681.887451171875,0.8756020665168762,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791441023349762,0.2727673649787903,0.2478288114070892,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746527433395386,0.3723412752151489,0.354835957288742,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.3535548150539398,0.2490012496709823,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392027020454407,0.3275161385536194,0.3126218914985657,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141165733337,0.2147875130176544,0.9785422086715698,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437640666961,1.0,1.0,0.0,1.0,-2.572509288787842,2.5725040435791016,5.317642262525624e-06,1.9854141473770144,0.854117751121521,0.854117751121521,0.0,118.09359741210938,140.0,30512.0390625,-0.0,1489.9364013671875,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148031234741211,1.0,0.0,0.0,3.492475986480713,3.492498874664306,8.13879637462378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.3525390625,0.0,1372.884765625,1895.4371337890625,0.0,2607.49365234375,0.8709844946861267,1.0,0.0,3.0,1.0,0.0
12332340,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7815968990325928,0.2723237574100494,0.2476125061511993,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8638709783554077,0.371637612581253,0.3543640971183777,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8495714664459229,0.3529350161552429,0.2487077116966247,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8295847773551941,0.3268966674804687,0.3122326135635376,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7244910597801208,0.2143794894218444,0.977664589881897,285.07177734375,285.6527099609375,293.58331298828125,289.0009460449219,293.58575439453125,297.0347595214844,285.0815734863281,1.0,0.4969859719276428,1.0,1.0,0.0,1.0,-2.569809436798096,2.5698039531707764,5.30671377418912e-06,1.983444333076477,0.8507455587387085,0.8507455587387085,0.0,123.50493621826172,140.0,29178.732421875,-0.0,1510.0289306640625,1.0,282.0940246582031,284.0830078125,291.8836364746094,293.7510986328125,293.1499938964844,293.1499938964844,282.1499938964844,37099.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018077611923218,1.0,0.0,0.0,3.471412181854248,3.471434593200684,8.040918260121543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.51123046875,0.0,1351.23291015625,1895.4371337890625,0.0,2487.964599609375,0.8663415312767029,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366956710815,0.2719567418098449,0.2474485635757446,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559484481811523,0.3710085153579712,0.3539429903030395,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.352395087480545,0.2484593540430069,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224182724952698,0.3263440132141113,0.3118827641010284,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140262126922607,0.9768719673156738,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974600315094,1.0,1.0,0.0,1.0,-2.5674352645874023,2.567429780960083,5.297080406307941e-06,1.981695532798767,0.8465292453765869,0.8465292453765869,0.0,127.82195281982422,128.0,28744.3671875,-0.0,1525.730712890625,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933853268623352,1.0,0.0,0.0,3.451125144958496,3.451147556304932,7.947210747261124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.1435546875,0.0,1330.7449951171875,1895.4371337890625,0.0,2411.109375,0.8618063926696777,1.0,0.0,3.0,1.0,0.0
12332460,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.7715924382209778,0.2715791761875152,0.2471398562192917,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.8529279828071594,0.3703716993331909,0.3533776998519897,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.8392340540885925,0.3518456518650055,0.2481002807617187,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.8196353316307068,0.3257839977741241,0.3113927841186523,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.7157818675041199,0.2136736661195755,0.9754965901374816,285.2409362792969,285.7911376953125,293.4716491699219,288.90545654296875,293.4740905761719,297.0421447753906,285.2506408691406,1.0,0.4997836649417877,1.0,1.0,0.0,1.0,-2.5637147426605225,2.5637094974517822,5.281953690428054e-06,1.978930711746216,0.8433449864387512,0.8433449864387512,0.0,129.27561950683594,128.0,27417.455078125,-0.0,1527.06591796875,1.0,282.39276123046875,284.28277587890625,291.783447265625,293.54541015625,293.1499938964844,293.1499938964844,282.45001220703125,37077.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798386216163635,1.0,0.0,0.0,3.43046498298645,3.430487155914306,7.852343628655944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.84228515625,0.0,1309.9404296875,1895.4371337890625,0.0,2288.691162109375,0.8572582602500916,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.2712910175323486,0.2468626499176025,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465960502625,0.3698164224624634,0.3528352975845337,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513830006122589,0.2477646619081497,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.819745659828186,0.3252981007099151,0.310914933681488,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840471506118,0.974082350730896,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785088062286,1.0,1.0,0.0,1.0,-2.56005334854126,2.5600481033325195,5.267024334898451e-06,1.976177215576172,0.8393374681472778,0.8393374681472778,0.0,128.8180389404297,116.0,26980.48828125,-0.0,1520.1365966796875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707733511924744,1.0,0.0,0.0,3.410658836364746,3.4106807708740234,7.761932465655264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.298828125,0.0,1290.346923828125,1895.4371337890625,0.0,2207.708740234375,0.8528342247009277,1.0,0.0,3.0,1.0,0.0
