time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332580,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.7738151550292969,0.271000325679779,0.2465127110481262,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.8550882935523987,0.3692589700222015,0.3522201180458069,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.8413847088813782,0.3509164452552795,0.2473712861537933,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.8216308951377869,0.3248108923435211,0.3103686571121216,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.7176088690757751,0.2131025046110153,0.9724287390708924,285.4073791503906,285.9278259277344,293.3614196777344,288.8117980957031,293.36383056640625,297.0499572753906,285.4170837402344,1.0,0.4970766007900238,1.0,1.0,0.0,1.0,-2.5557785034179688,2.5557732582092285,5.249591140454868e-06,1.9729481935501096,0.836338996887207,0.836338996887207,0.0,127.13518524169922,116.0,25665.201171875,-0.0,1507.0648193359375,1.0,282.6915283203125,284.480224609375,291.68280029296875,293.3394470214844,293.1499938964844,293.1499938964844,282.75,37048.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564804553985596,1.0,0.0,0.0,3.390511512756348,3.390533208847046,7.670500963286031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.3154296875,0.0,1270.47119140625,1895.4371337890625,0.0,2081.77392578125,0.8484057188034058,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707970738410949,0.24622642993927,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590814471244812,0.3687823116779327,0.3516615331172943,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452428579330444,0.3505354821681976,0.2470259666442871,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.3243969678878784,0.3098685443401336,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208578586578369,0.2128833979368209,0.97090345621109,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946145415306091,1.0,1.0,0.0,1.0,-2.5519144535064697,2.551909208297729,5.2338436944410205e-06,1.970021724700928,0.8325514793395996,0.8325514793395996,0.0,124.39299011230467,104.0,25235.060546875,-0.0,1489.9742431640625,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466496229171753,1.0,0.0,0.0,3.3713080883026123,3.3713295459747314,7.583857382087444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65576171875,0.0,1251.8524169921875,1895.4371337890625,0.0,1996.5367431640625,0.8441195487976074,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828080058097839,0.270585685968399,0.2458850145339965,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644850254058838,0.3682998120784759,0.3510501384735107,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504408597946167,0.3501462638378143,0.2466373741626739,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301421999931335,0.3239781558513641,0.3093198239803314,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.725136399269104,0.2126691043376922,0.9692320227622986,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916176497936249,1.0,1.0,0.0,1.0,-2.547635555267334,2.5476303100585938,5.216421868681209e-06,1.9667755365371704,0.8297423720359802,0.8297423720359802,0.0,120.95240783691406,104.0,24022.85546875,-0.0,1469.3514404296875,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316399216651917,1.0,0.0,0.0,3.3518106937408447,3.351832151412964,7.49639184505213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.7880859375,0.0,1232.99609375,1895.4371337890625,0.0,1868.829833984375,0.8398399949073792,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895168662071228,0.2704475522041321,0.2456119656562805,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.871590256690979,0.3678851723670959,0.3505019545555115,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572847843170166,0.3498274385929107,0.246300607919693,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364871144294739,0.323620468378067,0.3088245391845703,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306354641914368,0.212507277727127,0.9677316546440125,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882349371910095,1.0,1.0,0.0,1.0,-2.543845891952514,2.543840885162353,5.201006388233509e-06,1.963894963264465,0.8261201977729797,0.8261201977729797,0.0,116.8686981201172,92.0,23628.404296875,-0.0,1446.6490478515625,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214322090148926,1.0,0.0,0.0,3.3332290649414062,3.3332502841949463,7.413505613840243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.3505859375,0.0,1215.35791015625,1895.4371337890625,0.0,1783.821533203125,0.8336973786354065,1.0,0.0,3.0,1.0,0.0
12332820,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.7972326874732971,0.2701676487922668,0.2452556043863296,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.8798899054527283,0.3673434853553772,0.3498754203319549,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.8652935028076172,0.3493668437004089,0.2458982020616531,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8438901305198669,0.3231497406959533,0.3082589209079742,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.7369863390922546,0.212274357676506,0.966027855873108,285.6529541015625,286.19354248046875,293.14715576171875,288.63189697265625,293.1494445800781,297.06573486328125,285.6555480957031,1.0,0.4845159947872162,1.0,1.0,0.0,1.0,-2.539456367492676,2.539451360702514,5.183202119951602e-06,1.960569977760315,0.822241485118866,0.822241485118866,0.0,112.44007873535156,92.0,23020.79296875,-0.0,1421.738525390625,1.0,283.128173828125,284.78839111328125,291.5382995605469,293.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,36767.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130193114280701,1.0,0.0,0.0,3.300143480300904,3.3001644611358643,7.267063892868464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.50537109375,0.0,1182.8472900390625,1895.4371337890625,0.0,1714.974853515625,0.8278735280036926,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748841285706,0.2697814106941223,0.2447990775108337,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401026725769,0.3667014539241791,0.3491513133049011,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542598724365,0.3487988412380218,0.2454177141189575,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523804545402527,0.3225876092910766,0.3076041936874389,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231774330139,0.2119779884815216,0.9640305042266846,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.48050457239151,1.0,1.0,0.0,1.0,-2.534275770187378,2.5342705249786377,5.162186880625086e-06,1.956624746322632,0.8177099227905273,0.8177099227905273,0.0,107.76716613769533,80.0,22706.060546875,-0.0,1394.8382568359375,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078412771224976,1.0,0.0,0.0,3.273381471633911,3.273402214050293,7.149678822315764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.02392578125,0.0,1157.995361328125,1895.4371337890625,0.0,1673.1761474609375,0.8189230561256409,1.0,0.0,3.0,1.0,0.0
12332940,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.8149899840354919,0.2692406475543976,0.2442108392715454,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.8998379111289978,0.3659111559391022,0.3482958078384399,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.884695291519165,0.3480741083621979,0.2448338568210601,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.8619505167007446,0.3218900561332702,0.3068294823169708,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.7523623108863831,0.2115824520587921,0.9616212248802184,285.6566772460937,286.32135009765625,293.0440673828125,288.5467224121094,293.0463256835937,297.06951904296875,285.6558532714844,1.0,0.4762242138385772,1.0,1.0,0.0,1.0,-2.528015851974488,2.528010845184326,5.1368265303608496e-06,1.9518442153930664,0.8126067519187927,0.8126067519187927,0.0,102.9488754272461,80.0,22393.33203125,-0.0,1366.0438232421875,1.0,283.149169921875,284.8080139160156,291.5052185058594,293.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,36317.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049748301506042,1.0,0.0,0.0,3.2264366149902344,3.226456642150879,6.946076496205933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.42529296875,0.0,1113.1187744140625,1895.4371337890625,0.0,1650.232666015625,0.8107318878173828,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865106582642,0.268580824136734,0.2434985488653183,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.3650004267692566,0.3473120331764221,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.896109938621521,0.3472261726856231,0.2441515028476715,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727486729621887,0.3210807144641876,0.305936336517334,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575194358826,0.2110992819070816,0.9587819576263428,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960191726684,1.0,1.0,0.0,1.0,-2.5206756591796875,2.5206706523895264,5.1071274356218055e-06,1.9462172985076904,0.8069820404052734,0.8069820404052734,0.0,98.0208740234375,68.0,22108.109375,-0.0,1335.5560302734375,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029236555099487,1.0,0.0,0.0,3.189344644546509,3.189364433288574,6.787287247789209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8046875,0.0,1079.8726806640625,1895.4371337890625,0.0,1633.9019775390625,0.7994751334190369,1.0,0.0,3.0,1.0,0.0
12333060,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8352049589157104,0.2678453624248504,0.2426942586898803,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.9264937043190002,0.3640068471431732,0.3462276458740234,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.9091574549674988,0.346297025680542,0.2433943152427673,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8850532174110413,0.3201926052570343,0.3049486577510834,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.7720795273780823,0.2105495184659958,0.9555764198303224,285.64239501953125,286.4450378417969,292.9443359375,288.46539306640625,292.946533203125,297.0694274902344,285.6416931152344,1.0,0.4669449925422668,1.0,1.0,0.0,1.0,-2.512459754943848,2.5124547481536865,5.073952706879936e-06,1.939900517463684,0.8009671568870544,0.8009671568870544,0.0,92.98684692382812,68.0,21787.712890625,-0.0,1303.697265625,1.0,283.14996337890625,284.8116149902344,291.44122314453125,292.9417724609375,293.1499938964844,293.1499938964844,283.1499938964844,35732.24609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007688879966736,1.0,0.0,0.0,3.1334784030914307,3.133497714996338,6.551589990522189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.46435546875,0.0,1029.1385498046875,1895.4371337890625,0.0,1616.8265380859375,0.7892794609069824,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941849708557,0.2670639455318451,0.241834819316864,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576894760132,0.3629578351974487,0.3450770676136017,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254299402236938,0.3453157842159271,0.2425901740789413,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992294073104858,0.3192506730556488,0.3038971126079559,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835187911987,0.2099513113498687,0.9521029591560364,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619991481304168,1.0,1.0,0.0,1.0,-2.5036427974700928,2.503637790679932,5.038448762206826e-06,1.9331085681915283,0.7944955229759216,0.7944955229759216,0.0,87.84172821044922,56.0,21492.052734375,-0.0,1270.8277587890625,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981451511383057,1.0,0.0,0.0,3.0883517265319824,3.0883708000183105,6.364244882206549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.6337890625,0.0,990.7329711914062,1895.4371337890625,0.0,1596.14599609375,0.7762349247932434,1.0,0.0,3.0,1.0,0.0
12333180,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332397460937,0.8621371984481812,0.2662568688392639,0.2409378886222839,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.9615485668182372,0.3618732988834381,0.3438781797885895,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.9444971680641174,0.3443028330802917,0.2417526990175247,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332092285156,0.9165250062942504,0.3182731568813324,0.302798181772232,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.7985202670097351,0.209318920969963,0.9484220147132874,285.6331787109375,286.5639343261719,292.84844970703125,288.388427734375,292.8505554199219,297.0673828125,285.6327819824219,1.0,0.4568817615509033,1.0,1.0,0.0,1.0,-2.4943761825561523,2.494371175765991,5.001251338399015e-06,1.925959825515747,0.7876798510551453,0.7876798510551453,0.0,82.59579467773438,56.0,21163.248046875,-0.0,1237.208740234375,1.0,283.1499938964844,284.8211975097656,291.35748291015625,292.82379150390625,293.1499938964844,293.1499938964844,283.1499938964844,35044.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948153376579285,1.0,0.0,0.0,3.0252819061279297,3.0253002643585205,6.106959631324571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.2216796875,0.0,936.9453125,1895.4371337890625,0.0,1570.0794677734375,0.7644439935684204,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879952609539032,0.2654359340667724,0.240022525191307,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806111454963684,0.3607660233974457,0.342650830745697,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654166102409364,0.3432705104351043,0.2408968657255172,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.938437283039093,0.3172721266746521,0.3016700744628906,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996829986572,0.2086630165576934,0.9446023106575012,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157209873199,1.0,1.0,0.0,1.0,-2.484829425811768,2.4848244190216064,4.96306165587157e-06,1.918587327003479,0.7804499864578247,0.7804499864578247,0.0,77.25435638427734,59.0,20862.318359375,-0.0,1203.0916748046875,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908402442932129,1.0,0.0,0.0,2.9734718799591064,2.973489761352539,5.899578923163062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8212890625,0.0,895.6534423828125,1895.4371337890625,0.0,1539.22900390625,0.7499415278434753,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919102549552917,0.2646064758300781,0.2391714304685592,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914977550506592,0.3596440851688385,0.341484010219574,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777684211730956,0.3422259986400604,0.2400876581668853,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524385929107666,0.3162550628185272,0.3006017506122589,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250145316123962,0.2079899758100509,0.9410667419433594,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482272565364837,1.0,1.0,0.0,1.0,-2.4758996963500977,2.4758946895599365,4.927423105982598e-06,1.9116638898849487,0.7729253768920898,0.7729253768920898,0.0,73.95912170410156,59.0,20533.73046875,-0.0,1178.5860595703125,1.0,283.1499938964844,284.8382873535156,291.2733154296875,292.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862302422523499,1.0,0.0,0.0,2.9043548107147217,2.904371976852417,5.628500048260321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.95556640625,0.0,840.8560791015625,1895.4371337890625,0.0,1503.8253173828125,0.7368374466896057,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995148539543152,0.2637635767459869,0.2383562624454498,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.997694730758667,0.3585066199302673,0.3403511345386505,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849264025688172,0.3411669135093689,0.2393048554658889,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608423113822936,0.3152207136154175,0.299565702676773,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313230276107788,0.2072979807853698,0.9376749396324158,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455558061599731,1.0,1.0,0.0,1.0,-2.4672951698303223,2.467290163040161,4.893232471658848e-06,1.905005693435669,0.7650375366210938,0.7650375366210938,0.0,71.85040283203125,77.0,20237.845703125,-0.0,1159.6175537109375,1.0,283.1499938964844,284.8475646972656,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811825037002563,1.0,0.0,0.0,2.8468902111053467,2.846906900405884,5.407976573224005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.9150390625,0.0,798.429931640625,1895.4371337890625,0.0,1465.5316162109375,0.7211287617683411,1.0,0.0,3.0,1.0,0.0
12333420,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.8935790061950684,0.2629073858261108,0.2376351356506347,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.9929184913635254,0.3573561310768127,0.3393164277076721,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.9794365763664246,0.340095192193985,0.2385948896408081,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.9542691111564636,0.3141713142395019,0.2986262142658233,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8263328075408936,0.2065883129835128,0.93473482131958,285.63720703125,286.7850952148437,292.67010498046875,288.2496337890625,292.6720275878906,297.0614624023437,285.6376953125,1.0,0.4454812407493591,1.0,1.0,0.0,1.0,-2.4596729278564453,2.459667921066284,4.863000413024565e-06,1.8990830183029173,0.7569143772125244,0.7569143772125244,0.0,72.6430435180664,77.0,19915.421875,-0.0,1154.0687255859375,1.0,283.1499938964844,284.8643493652344,291.1974792480469,292.58380126953125,293.1499938964844,293.1499938964844,283.1499938964844,33470.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757494807243347,1.0,0.0,0.0,2.772730827331543,2.772747039794922,5.129898568156932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.73876953125,0.0,744.2607421875,1895.4371337890625,0.0,1424.8819580078125,0.7069531083106995,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797871470451355,0.2620307803153991,0.2369705289602279,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804928302764891,0.3561886250972748,0.338342934846878,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653688073158264,0.3390057682991028,0.2379301786422729,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381309151649476,0.3131026327610016,0.2977457344532013,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.814606785774231,0.2058561295270919,0.9320582151412964,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935396194458,1.0,1.0,0.0,1.0,-2.452631950378418,2.452627182006836,4.835187155549647e-06,1.8936265707015991,0.7484869360923767,0.7484869360923767,0.0,75.31919860839844,95.0,19628.037109375,-0.0,1157.0941162109375,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701167225837708,1.0,0.0,0.0,2.71059250831604,2.7106082439422607,4.902547630081244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5908203125,0.0,702.15771484375,1895.4371337890625,0.0,1383.375732421875,0.6902744174003601,1.0,0.0,3.0,1.0,0.0
12333540,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.862453043460846,0.2611360549926758,0.2363364547491073,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.9620086550712584,0.3550062179565429,0.3374050259590149,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.9451240301132202,0.3379008769989013,0.2372911274433136,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.9167755246162416,0.3120163977146148,0.296898752450943,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.7985930442810059,0.2051022052764892,0.9295271039009094,285.6531677246094,286.8861389160156,292.588623046875,288.1888122558594,292.5904235839844,297.0578918457031,285.65411376953125,1.0,0.4489446580410003,1.0,1.0,0.0,1.0,-2.445916652679444,2.4459116458892822,4.8087354116432834e-06,1.8884217739105225,0.739878237247467,0.739878237247467,0.0,79.35336303710938,95.0,19309.947265625,-0.0,1166.13427734375,1.0,283.1499938964844,284.89990234375,291.1317443847656,292.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,32596.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642953753471375,1.0,0.0,0.0,2.6324257850646973,2.6324408054351807,4.62386992694519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.1494140625,0.0,649.9959716796875,1895.4371337890625,0.0,1341.182861328125,0.6752702593803406,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787693977356,0.2602261006832123,0.2357297390699386,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392591714859008,0.3538111448287964,0.3364984095096588,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023683547974,0.3367829024791717,0.2366750091314315,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955193161964417,0.3109149038791656,0.2960802912712097,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.780921459197998,0.2043288201093673,0.9271091818809508,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108103752136,1.0,1.0,0.0,1.0,-2.439469575881958,2.439464807510376,4.783409167430364e-06,1.8834238052368164,0.7310169339179993,0.7310169339179993,0.0,84.4569320678711,113.0,19033.728515625,-0.0,1179.8773193359375,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584095358848572,1.0,0.0,0.0,2.566643714904785,2.5666582584381104,4.39566434806693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77734375,0.0,609.4530029296875,1895.4371337890625,0.0,1299.2703857421875,0.6578657627105713,1.0,0.0,3.0,1.0,0.0
12333660,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.8269742131233215,0.2593056261539459,0.2351403981447219,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.9153302311897278,0.352607399225235,0.3356124460697174,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.8993763327598572,0.3356561064720154,0.236073762178421,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.8753407597541809,0.3098018169403076,0.295280247926712,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.7636030912399292,0.2035390585660934,0.9247614741325378,285.67840576171875,286.98095703125,292.5121154785156,288.1343078613281,292.5138854980469,297.0539855957031,285.6798095703125,1.0,0.4557117223739624,1.0,1.0,0.0,1.0,-2.433192729949951,2.433187961578369,4.758815066452371e-06,1.8785563707351685,0.7220208644866943,0.7220208644866943,0.0,90.4115753173828,113.0,18749.216796875,-0.0,1197.270263671875,1.0,283.1499938964844,284.9482421875,291.0754089355469,292.3840637207031,293.1499938964844,293.1499938964844,283.1499938964844,31662.048828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524800062179565,1.0,0.0,0.0,2.485544919967652,2.48555874824524,4.122271377582365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.29833984375,0.0,560.4080810546875,1895.4371337890625,0.0,1257.8292236328125,0.6422837376594543,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583764195442199,0.234570175409317,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943625092506409,0.351396381855011,0.3347478806972503,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801997184753,0.3345218300819397,0.2354883998632431,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565510511398315,0.3086788058280945,0.2944985926151275,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747643232345581,0.2027351558208465,0.9224774837493896,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068760871887,1.0,1.0,0.0,1.0,-2.4270825386047363,2.4270777702331543,4.734936283057323e-06,1.873817801475525,0.7127811312675476,0.7127811312675476,0.0,97.0373077392578,131.0,18491.16796875,-0.0,1217.5394287109375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466829776763916,1.0,0.0,0.0,2.4171183109283447,2.4171316623687744,3.898424836279446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31103515625,0.0,522.3834228515625,1895.4371337890625,0.0,1218.0946044921875,0.6243928074836731,1.0,0.0,3.0,1.0,0.0
12333780,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.7932170033454895,0.2574418485164642,0.2340107411146164,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8755632042884827,0.3501808643341064,0.3338960707187652,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.8614321947097778,0.3333832323551178,0.2349122464656829,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8396146297454834,0.3075485229492187,0.2937274873256683,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.7332700490951538,0.2019196152687072,0.9202279448509216,285.71197509765625,287.0749206542969,292.4363708496094,288.0855712890625,292.4381103515625,297.0500183105469,285.7138061523437,1.0,0.4644814729690552,1.0,1.0,0.0,1.0,-2.4210658073425293,2.421061038970948,4.711481324193301e-06,1.8691508769989007,0.7034233808517456,0.7034233808517456,0.0,104.20165252685548,131.0,18200.130859375,-0.0,1240.03369140625,1.0,283.1499938964844,285.0077514648437,291.0277404785156,292.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,30674.453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640927791595459,1.0,0.0,0.0,2.3339931964874268,2.334005832672119,3.634900167526212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.6484375,0.0,477.2062683105469,1895.4371337890625,0.0,1179.4305419921875,0.6084533333778381,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775021195411682,0.2565043270587921,0.2334662228822708,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823774337769,0.3489630222320556,0.3330603539943695,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322423696517944,0.2343482673168182,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762850761414,0.3064131438732147,0.2929695546627044,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951191186905,0.9180186986923218,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467319011688,1.0,1.0,0.0,1.0,-2.4151651859283447,2.4151604175567627,4.688536591856973e-06,1.864573359489441,0.6938512921333313,0.6938512921333313,0.0,111.79011535644533,119.0,17938.572265625,-0.0,1264.29443359375,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352645754814148,1.0,0.0,0.0,2.263805389404297,2.263817548751831,3.419570191454113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39404296875,0.0,442.3345642089844,1895.4371337890625,0.0,1142.167236328125,0.5902916193008423,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700709700584412,0.2555736899375915,0.2327704727649688,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506768941879272,0.3477486371994018,0.3320650458335876,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376799821853638,0.3311064839363098,0.2336665987968444,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170322775840759,0.3052784502506256,0.2920497059822082,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.713451087474823,0.200267493724823,0.9150274991989136,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704455733299255,1.0,1.0,0.0,1.0,-2.4076197147369385,2.4076151847839355,4.65936636828701e-06,1.8587653636932373,0.6841852068901062,0.6841852068901062,0.0,115.36856842041016,119.0,17633.990234375,-0.0,1270.0062255859375,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295583248138428,1.0,0.0,0.0,2.1796085834503174,2.1796202659606934,3.169935496316612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.900390625,0.0,401.5173645019531,1895.4371337890625,0.0,1105.4256591796875,0.5742174386978149,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667735815048218,0.2546712756156921,0.2320071309804916,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471964001655579,0.3465532064437866,0.33099165558815,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.8343633413314819,0.3299926221370697,0.2329292297363281,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.813663899898529,0.3041604161262512,0.2910490334033966,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.710281491279602,0.1994546949863433,0.9116363525390624,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701131880283355,1.0,1.0,0.0,1.0,-2.39925217628479,2.399247407913208,4.627050657290965e-06,1.852283239364624,0.6743114590644836,0.6743114590644836,0.0,116.58313751220705,107.0,17355.404296875,-0.0,1265.03125,1.0,283.1499938964844,285.1099548339844,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29281.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238234639167786,1.0,0.0,0.0,2.108562469482422,2.10857367515564,2.966650356484024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.4921875,0.0,370.2102966308594,1895.4371337890625,0.0,1069.3338623046875,0.5560018420219421,1.0,0.0,3.0,1.0,0.0
12334020,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.766025722026825,0.2538017928600311,0.2312094271183014,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.8464213013648987,0.3453817665576935,0.3298738002777099,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.8336392641067505,0.3289057612419128,0.2321609109640121,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013610839844,0.8128557801246643,0.3030640780925751,0.2900021374225616,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.7094389796257019,0.198662668466568,0.9080238342285156,285.8015441894531,287.2628479003906,292.2848205566406,288.0033874511719,292.2865905761719,297.0433654785156,285.8041076660156,1.0,0.4686112701892853,1.0,1.0,0.0,1.0,-2.390430688858032,2.3904261589050293,4.593096491589677e-06,1.845442533493042,0.6643704771995544,0.6643704771995544,0.0,116.22168731689452,107.0,17036.328125,-0.0,1253.1243896484375,1.0,283.1499938964844,285.1526184082031,290.9447326660156,292.1466064453125,293.1499938964844,293.1499938964844,283.1499938964844,28542.53515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617902398109436,1.0,0.0,0.0,2.0241847038269043,2.0241951942443848,2.733969495238853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.73193359375,0.0,333.9852600097656,1895.4371337890625,0.0,1032.969482421875,0.540002703666687,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672948837280273,0.2529663741588592,0.2303987443447113,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477787375450134,0.3442364931106567,0.328733891248703,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349654078483582,0.3278476893901825,0.2313785105943679,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141046166419983,0.3019918203353882,0.2889308035373688,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104998230934143,0.1978948265314102,0.904289722442627,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.8282775878906,1.0,0.466194748878479,1.0,1.0,0.0,1.0,-2.3813748359680176,2.381370306015014,4.558366072160425e-06,1.838415265083313,0.6542524695396423,0.6542524695396423,0.0,114.6182632446289,95.0,16748.5546875,-0.0,1235.9786376953125,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118471026420593,1.0,0.0,0.0,1.9531893730163568,1.95319938659668,2.5455526042605925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40380859375,0.0,306.432373046875,1895.4371337890625,0.0,996.7476196289062,0.5219448208808899,1.0,0.0,3.0,1.0,0.0
12334140,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.7702347040176392,0.2521648406982422,0.2295792549848556,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.8509055972099304,0.3431184887886047,0.3275781869888305,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.8379862904548645,0.3268192410469055,0.2305859178304672,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.8170127868652344,0.3009445667266845,0.2878419756889343,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.7130746841430664,0.1971521973609924,0.900478184223175,285.8572998046875,287.35675048828125,292.2090759277344,287.9691162109375,292.2108764648437,297.041748046875,285.8603210449219,1.0,0.4630622863769531,1.0,1.0,0.0,1.0,-2.3721628189086914,2.3721582889556885,4.523170900938567e-06,1.8312629461288448,0.6440987586975098,0.6440987586975098,0.0,112.0542984008789,95.0,16419.279296875,-0.0,1214.886962890625,1.0,283.1499938964844,285.23797607421875,290.90704345703125,292.0712280273437,293.1499938964844,293.1499938964844,283.1499938964844,27398.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055424809455872,1.0,0.0,0.0,1.869632363319397,1.869641900062561,2.3324150788539566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.71923828125,0.0,274.85797119140625,1895.4371337890625,0.0,960.099609375,0.5062415599822998,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746866941452026,0.2513962388038635,0.2287650108337402,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556404113769531,0.3420281112194061,0.3264219462871551,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425406813621521,0.3258203864097595,0.2297947108745575,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213472962379456,0.2999226748943329,0.2867501378059387,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168984413146973,0.1964354664087295,0.8966498374938965,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593701362609863,1.0,1.0,0.0,1.0,-2.3629345893859863,2.3629300594329834,4.488050763029605e-06,1.8240947723388672,0.633793830871582,0.633793830871582,0.0,108.7400894165039,83.0,16124.5,-0.0,1190.906005859375,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990778207778931,1.0,0.0,0.0,1.7996634244918823,1.7996726036071775,2.161105641107497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71875,0.0,251.09405517578125,1895.4371337890625,0.0,923.6778564453124,0.488560289144516,1.0,0.0,3.0,1.0,0.0
12334260,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208374023437,0.7805474996566772,0.2506592869758606,0.2279545068740844,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.8618972301483154,0.340965062379837,0.3252654075622558,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.8485464453697205,0.3248507380485534,0.2290043532848358,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8269664645195007,0.2989256978034973,0.2856562733650207,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201965332031,0.7217870354652405,0.195743903517723,0.8928184509277344,285.92144775390625,287.4506225585937,292.13336181640625,287.9388122558594,292.1351928710937,297.0413818359375,285.9249572753906,1.0,0.4552361667156219,1.0,1.0,0.0,1.0,-2.3537051677703857,2.353700637817383,4.453064320841804e-06,1.8169230222702024,0.6234860420227051,0.6234860420227051,0.0,104.85128784179688,83.0,15786.2744140625,-0.0,1164.7938232421875,1.0,283.1499938964844,285.3328552246094,290.87274169921875,291.9980773925781,293.1499938964844,293.1499938964844,283.1499938964844,26204.15234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923590660095215,1.0,0.0,0.0,1.7179040908813477,1.7179125547409058,1.9692062380727293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.286865234375,0.0,224.04263305664065,1895.4371337890625,0.0,887.1463012695312,0.4733624160289764,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878287434577942,0.2499529719352722,0.2271585613489151,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697208762168884,0.3399292528629303,0.3241201043128967,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560621738433838,0.3239098787307739,0.2282237708568573,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338967561721802,0.2979535162448883,0.2845709025859833,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277212142944336,0.195077359676361,0.8890243172645569,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754165649414,1.0,1.0,0.0,1.0,-2.344573497772217,2.344568967819214,4.418585831444943e-06,1.80982518196106,0.6130520701408386,0.6130520701408386,0.0,100.51287078857422,71.0,15485.6279296875,-0.0,1137.1861572265625,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854942202568054,1.0,0.0,0.0,1.6498867273330688,1.6498948335647583,1.8163588322295254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755126953125,0.0,203.9337921142578,1895.4371337890625,0.0,851.2212524414062,0.4562575817108154,1.0,0.0,3.0,1.0,0.0
12334380,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.7965432405471802,0.2492757737636566,0.226372629404068,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.8791778087615967,0.3389199078083038,0.3229828178882599,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8651810884475708,0.3229969143867492,0.2274498790502548,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8422436118125916,0.297005146741867,0.2834916412830353,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7347749471664429,0.1944344639778137,0.8852644562721252,285.9940795898437,287.5444030761719,292.0577392578125,287.9121398925781,292.0595703125,297.0420227050781,285.998046875,1.0,0.4459933638572693,1.0,1.0,0.0,1.0,-2.335520029067993,2.3355154991149902,4.384537533042021e-06,1.8027857542037964,0.6026471853256226,0.6026471853256226,0.0,95.83352661132812,71.0,15139.171875,-0.0,1108.510986328125,1.0,283.1499938964844,285.43719482421875,290.8421630859375,291.9278564453125,293.1499938964844,293.1499938964844,283.1499938964844,24964.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783944725990295,1.0,0.0,0.0,1.5708298683166504,1.5708374977111816,1.646461953441758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.6533203125,0.0,181.1246795654297,1895.4371337890625,0.0,815.5156860351562,0.4417491853237152,1.0,0.0,3.0,1.0,0.0
