time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067893981933594,0.2486270666122436,0.2256060540676117,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904421925544739,0.3379369080066681,0.3218632042407989,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761166334152222,0.322111576795578,0.2266902923583984,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.852269172668457,0.2960804998874664,0.2824271321296692,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431860566139221,0.1938149780035019,0.8815687298774719,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.441010445356369,1.0,1.0,0.0,1.0,-2.32662296295166,2.3266186714172363,4.351209554442903e-06,1.7958664894104004,0.5921395421028137,0.5921395421028137,0.0,90.88508605957033,59.0,14833.533203125,-0.0,1079.1494140625,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.78515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711730122566223,1.0,0.0,0.0,1.5055867433547974,1.5055941343307495,1.5125334584809025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.644775390625,0.0,164.40480041503906,1895.4371337890625,0.0,780.6658325195312,0.4253887832164764,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181441426277161,0.2480065822601318,0.2248527109622955,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036831855773926,0.336980402469635,0.3207560777664184,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890836834907532,0.3212541043758392,0.2259405255317688,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.864283561706543,0.2951793670654297,0.2813730239868164,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532626390457153,0.1932180076837539,0.877925455570221,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.435845673084259,1.0,1.0,0.0,1.0,-2.3178443908691406,2.317840099334717,4.318451829021797e-06,1.7890371084213257,0.5817121267318726,0.5817121267318726,0.0,85.73516845703125,59.0,14496.966796875,-0.0,1049.33251953125,1.0,283.1499938964844,285.5516662597656,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637397766113281,1.0,0.0,0.0,1.430025577545166,1.43003249168396,1.3645235696913005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.172607421875,0.0,145.44552612304688,1895.4371337890625,0.0,746.292724609375,0.4117174446582794,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309533596038818,0.2474226653575897,0.2241259664297104,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205417037010192,0.3360583484172821,0.3196746408939361,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044522047042848,0.3204330205917358,0.2252112030982971,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787633180618286,0.2943088710308075,0.2803409397602081,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654829025268555,0.1926483809947967,0.8743719458580017,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305353164672851,1.0,1.0,0.0,1.0,-2.3092873096466064,2.3092830181121826,4.2866417970799375e-06,1.7823774814605713,0.5712565779685974,0.5712565779685974,0.0,80.41900634765625,47.0,14211.298828125,-0.0,1019.3106689453124,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562694668769836,1.0,0.0,0.0,1.368405818939209,1.3684124946594238,1.2494626844272716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.80322265625,0.0,131.78102111816406,1895.4371337890625,0.0,713.2317504882812,0.3962471783161163,1.0,0.0,3.0,1.0,0.0
12334620,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725158691406,0.8462220430374146,0.2468743622303009,0.2234226316213607,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.941364884376526,0.3351704180240631,0.3186164498329162,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.924347460269928,0.319647878408432,0.2245000898838043,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.8962038159370422,0.2934685945510864,0.2793289422988891,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715393066406,0.7803690433502197,0.1921054571866989,0.8709040284156799,286.1734619140625,287.7315979003906,291.9067687988281,287.86785888671875,291.9086303710937,297.0458068847656,286.1788330078125,1.0,0.4251046776771545,1.0,1.0,0.0,1.0,-2.3009350299835205,2.3009307384490967,4.255710337019991e-06,1.7758755683898926,0.5609297156333923,0.5609297156333923,0.0,74.97695922851562,47.0,13880.4609375,-0.0,989.2214965820312,1.0,283.1499938964844,285.6819152832031,290.7928466796875,291.7997131347656,293.1499938964844,293.1499938964844,283.1499938964844,22381.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487315654754639,1.0,0.0,0.0,1.297222137451172,1.2972283363342283,1.1228510743421793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.7431640625,0.0,116.24872589111328,1895.4371337890625,0.0,681.328125,0.3835465013980865,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652534484863281,0.2463595271110534,0.2227505594491958,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647859930992126,0.3343152403831482,0.3175896406173706,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488344788551332,0.3188968002796173,0.2238135784864425,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183382391929626,0.2926573753356933,0.2783442437648773,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985820174217224,0.1915886998176574,0.8675456047058105,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767641067505,1.0,1.0,0.0,1.0,-2.29285216331482,2.2928478717803955,4.225885732012102e-06,1.769581913948059,0.5505672693252563,0.5505672693252563,0.0,69.43055725097656,35.0,13592.669921875,-0.0,959.2098388671876,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412592887878418,1.0,0.0,0.0,1.2398067712783811,1.2398127317428589,1.0256553650833666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.151611328125,0.0,105.24857330322266,1895.4371337890625,0.0,651.0968017578125,0.3690609335899353,1.0,0.0,3.0,1.0,0.0
12334740,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27764892578125,0.8894582390785217,0.2458741068840026,0.2220987379550933,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27862548828125,0.9889498949050904,0.3334893882274627,0.3165841996669769,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27850341796875,0.9756221175193788,0.318176120519638,0.2231433093547821,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.9474059343338012,0.291871964931488,0.277378112077713,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765808105469,0.8201146721839905,0.1910952180624008,0.8642699718475342,286.2786865234375,287.8249816894531,291.8314819335937,287.8495178222656,291.83331298828125,297.048828125,286.28448486328125,1.0,0.4139648973941803,1.0,1.0,0.0,1.0,-2.2849605083465576,2.284956216812134,4.196872396278195e-06,1.763436198234558,0.540360152721405,0.540360152721405,0.0,63.81201934814453,35.0,13256.341796875,-0.0,929.314453125,1.0,283.1499938964844,285.8200988769531,290.7743225097656,291.7432556152344,293.1499938964844,293.1499938964844,283.1499938964844,21061.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337330102920532,1.0,0.0,0.0,1.1733436584472656,1.1733492612838743,9.186369709368593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.444091796875,0.0,92.63975524902344,1895.4371337890625,0.0,622.0000610351562,0.3573704957962036,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116691946983336,0.2453951090574264,0.2215262651443481,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328901827335357,0.3075870871543884,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950265288352966,0.3174634277820587,0.222535640001297,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708239436149596,0.2910903692245483,0.2764913439750671,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381186127662659,0.1906035989522934,0.8613522052764893,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069793224334,1.0,1.0,0.0,1.0,-2.2681381702423096,2.2681338787078857,4.135956714890199e-06,1.7506675720214844,0.5301092863082886,0.5301092863082886,0.0,59.34072494506836,53.0,12942.1865234375,-0.0,895.2682495117188,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262429714202881,1.0,0.0,0.0,1.1203603744506836,1.1203656196594238,8.37546423326785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013427734375,0.0,83.8727798461914,1895.4371337890625,0.0,594.3408203125,0.3468853533267975,1.0,0.0,3.0,1.0,0.0
12334860,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677062988281,0.917643666267395,0.2449000626802444,0.2210510373115539,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683776855469,0.9990000128746032,0.3331205546855926,0.3016889691352844,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683776855469,0.9990057945251464,0.3167436122894287,0.2218915224075317,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681640625,0.97591233253479,0.2903018891811371,0.2757102847099304,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.8425114154815674,0.1901184618473053,0.8589624762535095,286.3684997558594,287.91815185546875,291.7563171386719,287.8331604003906,291.7582092285156,297.05181884765625,286.373291015625,1.0,0.4058001041412353,1.0,1.0,0.0,1.0,-2.255927562713623,2.255923271179199,4.091055870958371e-06,1.7408331632614136,0.5197100043296814,0.5197100043296814,0.0,58.0036506652832,53.0,12643.318359375,-0.0,878.1698608398438,1.0,283.1499938964844,285.94140625,290.75897216796875,291.6921691894531,293.1499938964844,293.1499938964844,283.1499938964844,20269.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188648104667664,1.0,0.0,0.0,1.0717875957489014,1.071792721748352,7.664978340926609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.108154296875,0.0,76.54492950439453,1895.4371337890625,0.0,568.3121948242188,0.3376952409744262,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157258868217468,0.2443990111351013,0.2206113040447235,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332283794879913,0.3027385771274566,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977843165397644,0.3160290420055389,0.2215146124362945,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740448594093324,0.2895153760910034,0.274975448846817,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409328460693359,0.1896452754735946,0.8568527698516846,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.40567347407341,1.0,1.0,0.0,1.0,-2.252780199050904,2.2527761459350586,4.079412974533625e-06,1.7382335662841797,0.5093752145767212,0.5093752145767212,0.0,58.07403945922852,71.0,12383.564453125,-0.0,875.3900756835938,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115786194801331,1.0,0.0,0.0,1.0268975496292114,1.0269025564193726,7.036354077172291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898193359375,0.0,70.29610443115234,1895.4371337890625,0.0,543.746337890625,0.3295245766639709,1.0,0.0,3.0,1.0,0.0
12334980,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9079058170318604,0.2439010739326477,0.2202029973268509,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.46551513671875,0.9990000128746032,0.3327299058437347,0.3091973662376404,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4654235839844,0.991998851299286,0.3153038322925567,0.2210429310798645,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4651794433594,0.9666054844856262,0.2887339890003204,0.2742780745029449,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635925292969,0.8347952365875244,0.1891763061285019,0.8549409508705139,286.465576171875,288.0111389160156,291.68133544921875,287.8183898925781,291.6831970214844,297.0547790527344,286.47137451171875,1.0,0.4073318541049957,1.0,1.0,0.0,1.0,-2.256334066390991,2.2563300132751465,4.0920435822044965e-06,1.7408699989318848,0.4991114735603332,0.4991114735603332,0.0,59.23089218139648,71.0,12149.453125,-0.0,883.291015625,1.0,283.1499938964844,286.0639038085937,290.7470703125,291.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,19801.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045336484909058,1.0,0.0,0.0,0.9850574731826782,0.985062301158905,6.474654412613745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.153076171875,0.0,64.88368225097656,1895.4371337890625,0.0,521.0261840820312,0.3221772313117981,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913446664810181,0.2433994263410568,0.2198620736598968,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918054342269896,0.3314149081707001,0.3148691356182098,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771069288253784,0.3145823776721954,0.2206225097179412,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483854174613952,0.2879502475261688,0.2736529111862182,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210340738296509,0.1886941045522689,0.8533461093902588,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103067517280578,1.0,1.0,0.0,1.0,-2.2600138187408447,2.260009765625,4.105927473574411e-06,1.7440519332885742,0.4889261722564697,0.4889261722564697,0.0,62.12710952758789,89.0,11923.0126953125,-0.0,897.8531494140625,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978542625904083,1.0,0.0,0.0,0.9457802176475524,0.945784866809845,5.968619376517381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.399658203125,0.0,60.13372421264648,1895.4371337890625,0.0,500.3841857910156,0.3155056238174438,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.865813672542572,0.2428569793701172,0.2195894122123718,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.966134786605835,0.3300584554672241,0.3137745857238769,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.94892019033432,0.3138326108455658,0.2202626913785934,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173603057861328,0.2871323227882385,0.2731033861637115,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980930805206299,0.1881653517484665,0.8520511984825134,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139253795146942,1.0,1.0,0.0,1.0,-2.255293130874634,2.255289077758789,4.088616606168216e-06,1.740256428718567,0.4786785542964935,0.4786785542964935,0.0,67.19352722167969,89.0,11672.03515625,-0.0,912.8634033203124,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,19493.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915434122085571,1.0,0.0,0.0,0.9084978699684144,0.908502459526062,5.5073325455623496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.040283203125,0.0,55.91017150878906,1895.4371337890625,0.0,481.6527404785156,0.3093888759613037,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426958918571472,0.2422854155302047,0.2193156033754348,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366934895515442,0.3288537561893463,0.3128088712692261,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189003109931946,0.313058465719223,0.2199079245328903,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903423547744751,0.2862911820411682,0.2725590169429779,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756083607673645,0.1876090168952942,0.8507453203201294,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.418215811252594,1.0,1.0,0.0,1.0,-2.251155138015747,2.2511510848999023,4.073641775903525e-06,1.7370264530181885,0.4684029221534729,0.4684029221534729,0.0,73.04721069335938,107.0,11424.490234375,-0.0,931.2355346679688,1.0,283.1499938964844,286.2440795898437,290.73455810546875,291.58953857421875,293.1499938964844,293.1499938964844,283.1499938964844,19379.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852225184440613,1.0,0.0,0.0,0.8728352785110474,0.8728397488594055,5.0834440656899467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.57666015625,0.0,52.10955429077149,1895.4371337890625,0.0,463.6122131347656,0.3037279546260834,1.0,0.0,3.0,1.0,0.0
12335220,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6547241210937,0.8221811056137085,0.2416887432336807,0.2190416306257248,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.655517578125,0.908257246017456,0.3277457952499389,0.3119845390319824,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554260253906,0.893125057220459,0.3122620582580566,0.2195556312799453,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.8666109442710876,0.2854281067848205,0.272018700838089,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6538391113281,0.7554399371147156,0.1870280504226684,0.849442720413208,286.6555480957031,288.19635009765625,291.531982421875,287.7922058105469,291.5338439941406,297.05718994140625,286.6604309082031,1.0,0.4230325222015381,1.0,1.0,0.0,1.0,-2.247198820114136,2.247194766998291,4.05935270464397e-06,1.7339388132095337,0.4581168591976166,0.4581168591976166,0.0,79.56929016113281,107.0,11178.9697265625,-0.0,952.2784423828124,1.0,283.1499938964844,286.300048828125,290.72686767578125,291.56463623046875,293.1499938964844,293.1499938964844,283.1499938964844,19281.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786250591278076,1.0,0.0,0.0,0.8386977314949036,0.8387021422386169,4.693582056347625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.318359375,0.0,48.67193603515625,1895.4371337890625,0.0,445.5194396972656,0.2984652519226074,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027534484863281,0.2410724759101867,0.2187677174806594,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851414322853088,0.3266954123973846,0.3112522065639496,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709609508514404,0.3114481270313263,0.2192050963640213,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458722829818726,0.284546822309494,0.2714805901050567,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379642724990845,0.1864267587661743,0.8481399416923523,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282476007938385,1.0,1.0,0.0,1.0,-2.2433576583862305,2.2433536052703857,4.045506102556828e-06,1.7309417724609375,0.4478222131729126,0.4478222131729126,0.0,86.62451171875,110.0,10934.970703125,-0.0,975.3989868164062,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716729521751404,1.0,0.0,0.0,0.8059418797492981,0.8059461712837219,4.334119552140692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.427490234375,0.0,45.54416275024414,1895.4371337890625,0.0,427.2314453125,0.2935458421707153,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74395751953125,0.7887218594551086,0.2404427528381347,0.2184189260005951,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447204589844,0.8696079254150391,0.3256813585758209,0.3105016946792602,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74462890625,0.8561621904373169,0.310621440410614,0.2187974452972412,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444152832031,0.8321248888969421,0.2836508452892303,0.2708639502525329,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7430725097656,0.7262555360794067,0.1858090758323669,0.8464555144309998,286.7447814941406,288.2885437011719,291.4576110839844,287.7800598144531,291.4595031738281,297.0567932128906,286.74957275390625,1.0,0.4317388236522674,1.0,1.0,0.0,1.0,-2.2387852668762207,2.238781213760376,4.029095634905389e-06,1.7273972034454346,0.4375146329402923,0.4375146329402923,0.0,92.07532501220705,110.0,10690.6396484375,-0.0,991.5730590820312,1.0,283.1499938964844,286.41082763671875,290.7085266113281,291.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,19119.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643539488315582,1.0,0.0,0.0,0.774482250213623,0.7744864821434021,4.0023625302865184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.8056640625,0.0,42.68912124633789,1895.4371337890625,0.0,408.7971801757813,0.2889348864555359,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780125141143799,0.2398104220628738,0.2180294394493103,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579519987106323,0.3246935307979584,0.3097447454929352,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451233506202698,0.3097907900810241,0.2183578014373779,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216671347618103,0.2827481627464294,0.270201712846756,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170888185501099,0.1851837933063507,0.8445490002632141,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.434626817703247,1.0,1.0,0.0,1.0,-2.233794927597046,2.2337911128997803,4.011200417153304e-06,1.7235132455825806,0.4271868467330932,0.4271868467330932,0.0,96.60779571533205,98.0,10446.4072265625,-0.0,1003.757080078125,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567042589187622,1.0,0.0,0.0,0.7442229986190796,0.7442271709442139,3.695724970498304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.1455078125,0.0,40.07315444946289,1895.4371337890625,0.0,390.3778381347656,0.2845970094203949,1.0,0.0,3.0,1.0,0.0
12335460,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8322448730469,0.7732855677604675,0.2391822636127472,0.2175404578447342,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.8528064489364624,0.3237259685993194,0.3089046776294708,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.8402894139289856,0.3089617788791656,0.2178395837545395,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.8168807029724121,0.2818436026573181,0.2694302201271057,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.7127401828765869,0.1845562607049942,0.8421215415000916,286.8331298828125,288.38043212890625,291.383544921875,287.7680358886719,291.3854064941406,297.0560607910156,286.8385925292969,1.0,0.4349669516086578,1.0,1.0,0.0,1.0,-2.227735757827759,2.227731704711914,3.989560809714021e-06,1.7188163995742798,0.4168555736541748,0.4168555736541748,0.0,98.46290588378906,98.0,10207.9677734375,-0.0,1004.6273803710938,1.0,283.1499938964844,286.518798828125,290.6902770996094,291.455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18992.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487758278846741,1.0,0.0,0.0,0.7151163816452026,0.7151204347610474,3.4122976444450615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.674560546875,0.0,37.6705207824707,1895.4371337890625,0.0,372.1459045410156,0.2805052399635315,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720603346824646,0.2385852038860321,0.217001661658287,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514049649238586,0.3227941393852234,0.3080214262008667,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390234708786011,0.3081595599651336,0.2172800898551941,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155035376548767,0.2809584736824035,0.2685978412628174,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114360928535461,0.1839446425437927,0.8393975496292114,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340608716011047,1.0,1.0,0.0,1.0,-2.2210843563079834,2.2210805416107178,3.965844371123239e-06,1.7136404514312744,0.4066299796104431,0.4066299796104431,0.0,98.56006622314452,86.0,9977.375,-0.0,998.2344970703124,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406445920467376,1.0,0.0,0.0,0.6873201727867126,0.6873242259025574,3.152184646637579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.69873046875,0.0,35.469764709472656,1895.4371337890625,0.0,354.2938537597656,0.2766486406326294,1.0,0.0,3.0,1.0,0.0
12335580,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.7733460068702698,0.238025277853012,0.2164470255374908,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.8526650071144104,0.3219001889228821,0.3071237802505493,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.8403026461601257,0.3073905110359192,0.2167053371667862,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.8166137337684631,0.2800992429256439,0.2677376568317413,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.712407648563385,0.1833556145429611,0.8365250825881958,286.9361877441406,288.4719543457031,291.3096923828125,287.7558288574219,291.31158447265625,297.0559387207031,286.9418640136719,1.0,0.4321382939815521,1.0,1.0,0.0,1.0,-2.2141664028167725,2.214162349700928,3.941249815397896e-06,1.7082527875900269,0.3964539170265198,0.3964539170265198,0.0,97.37862396240234,86.0,9749.142578125,-0.0,986.78173828125,1.0,283.1499938964844,286.6278381347656,290.6744079589844,291.40386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18883.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324257969856262,1.0,0.0,0.0,0.6607351899147034,0.6607391834259033,2.9130529100029893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.121826171875,0.0,33.4497184753418,1895.4371337890625,0.0,337.05572509765625,0.2730067074298858,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767212390899658,0.2374966144561767,0.2158858031034469,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561411499977112,0.3210373520851135,0.3062193393707275,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437015414237976,0.3066496551036834,0.2161229848861694,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197539448738098,0.2792627513408661,0.2668612003326416,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152127623558044,0.1827882528305053,0.8335658311843872,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174313545227,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070953845977783,3.916207333531929e-06,1.702747464179993,0.3863111436367035,0.3863111436367035,0.0,95.19734191894533,74.0,9521.69140625,-0.0,971.485595703125,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242224395275116,1.0,0.0,0.0,0.6352526545524597,0.6352565884590149,2.6926906926405536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.545166015625,0.0,31.587127685546875,1895.4371337890625,0.0,320.5925598144531,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820055484771729,0.2369933575391769,0.2153202891349792,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616621494293213,0.3201998174190521,0.3053101897239685,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490568995475769,0.3059318959712982,0.21553535759449,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246809840202332,0.2784453630447387,0.2659731209278106,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195634841918945,0.1822404563426971,0.8305503129959106,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260469079017639,1.0,1.0,0.0,1.0,-2.1999335289001465,2.199929714202881,3.890899733960396e-06,1.6971639394760132,0.3762035369873047,0.3762035369873047,0.0,92.2159194946289,74.0,9295.7412109375,-0.0,953.1840209960938,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18786.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160927832126617,1.0,0.0,0.0,0.6107502579689026,0.610754132270813,2.488976491576977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.42919921875,0.0,29.856201171875,1895.4371337890625,0.0,304.94464111328125,0.2663208842277527,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890615463256836,0.2365102618932724,0.2147521674633026,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691218495368958,0.3193821012973785,0.3043980598449707,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562793135643005,0.3052326738834381,0.2149443626403808,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312426209449768,0.2776434123516083,0.2650772035121918,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252539992332458,0.1817093640565872,0.8275020122528076,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221721589565277,1.0,1.0,0.0,1.0,-2.1927082538604736,2.192704439163208,3.865469352604123e-06,1.691533088684082,0.3661300241947174,0.3661300241947174,0.0,88.62987518310547,62.0,9071.6015625,-0.0,932.677978515625,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080622494220733,1.0,0.0,0.0,0.5872042775154114,0.5872081518173218,2.30076331320106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.986572265625,0.0,28.24659919738769,1895.4371337890625,0.0,290.0770568847656,0.2632811069488525,1.0,0.0,3.0,1.0,0.0
12335820,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.13897705078125,0.7979172468185425,0.2360439300537109,0.2141827791929245,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.139892578125,0.8786119818687439,0.3185808360576629,0.3034842610359192,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1397705078125,0.8654869794845581,0.3045490086078644,0.2143513411283493,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394958496094,0.8395386338233948,0.2768543660640716,0.2641758024692535,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.137939453125,0.732326865196228,0.1811928898096084,0.8244344592094421,287.13995361328125,288.6539306640625,291.1629638671875,287.7294006347656,291.1648254394531,297.0579528808594,287.1455383300781,1.0,0.4178823232650757,1.0,1.0,0.0,1.0,-2.1854472160339355,2.18544340133667,3.840001681965077e-06,1.6858736276626587,0.3560888171195984,0.3560888171195984,0.0,84.56262969970703,62.0,8849.626953125,-0.0,910.4741821289062,1.0,283.1499938964844,286.8404235839844,290.6496887207031,291.31109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18691.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001398682594299,1.0,0.0,0.0,0.5646010041236877,0.5646048188209534,2.127045561906016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.3544921875,0.0,26.75053596496582,1895.4371337890625,0.0,275.9234313964844,0.260436862707138,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.808566153049469,0.2355907559394836,0.2136129587888717,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902499675750732,0.3177923560142517,0.3025696277618408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768419027328491,0.30387744307518,0.2137572020292282,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497819304466248,0.2760754227638244,0.2632707357406616,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409621477127075,0.18068827688694,0.8213576078414917,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132646024227142,1.0,1.0,0.0,1.0,-2.1781680583953857,2.17816424369812,3.814559704551357e-06,1.6801992654800415,0.3460765182971954,0.3460765182971954,0.0,80.1332015991211,50.0,8629.98828125,-0.0,887.0496826171875,1.0,283.1499938964844,286.89166259765625,290.6434631347656,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923203945159912,1.0,0.0,0.0,0.5429022908210754,0.5429060459136963,1.966694185284723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.548828125,0.0,25.358041763305664,1895.4371337890625,0.0,262.3960266113281,0.2577754855155945,1.0,0.0,3.0,1.0,0.0
12335940,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387084960937,0.8205881714820862,0.2351484894752502,0.2130431085824966,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2395935058594,0.9043297171592712,0.3170144259929657,0.301654577255249,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2394714355469,0.8906793594360352,0.3032159209251404,0.2131623178720474,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392272949219,0.8624204993247986,0.2753046452999115,0.2623628079891205,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376708984375,0.7515848875045776,0.1801938563585281,0.8182758092880249,287.2396545410156,288.74432373046875,291.0900573730469,287.71453857421875,291.0919494628906,297.0596008300781,287.24517822265625,1.0,0.408364474773407,1.0,1.0,0.0,1.0,-2.170877695083618,2.170874118804932,3.789169795709313e-06,1.6745160818099976,0.3360909223556518,0.3360909223556518,0.0,75.40721893310547,50.0,8412.921875,-0.0,862.6683959960938,1.0,283.1499938964844,286.9420166015625,290.6368103027344,291.265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18604.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845978379249573,1.0,0.0,0.0,0.522085964679718,0.5220897197723389,1.818768780026404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2734.646240234375,0.0,24.06195831298828,1895.4371337890625,0.0,249.4117584228516,0.2552906572818756,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344849348068237,0.2347141951322555,0.2124733179807663,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226682782173156,0.3162441551685333,0.3007392883300781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074340462684632,0.3025615513324737,0.2125669121742248,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779446482658386,0.2745394110679626,0.2614525854587555,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647004723548889,0.1797070056200027,0.8151921629905701,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032419919967651,1.0,1.0,0.0,1.0,-2.1635818481445312,2.1635780334472656,3.763850372706656e-06,1.6688281297683716,0.3261277377605438,0.3261277377605438,0.0,70.46623992919922,38.0,8198.4619140625,-0.0,837.6468505859375,1.0,283.1499938964844,286.991455078125,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769572973251343,1.0,0.0,0.0,0.5021008849143982,0.5021045804023743,1.6821914528009074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.620849609375,0.0,22.8523063659668,1895.4371337890625,0.0,236.878662109375,0.2529654800891876,1.0,0.0,3.0,1.0,0.0
12336060,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3363952636719,0.8515278697013855,0.2342862337827682,0.2119035124778747,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3372497558594,0.9455047845840454,0.3154799938201904,0.2998236715793609,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.9297520518302916,0.301912784576416,0.2119709402322769,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368835449219,0.897053062915802,0.2737781703472137,0.2605400681495666,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353576660156,0.7810320854187012,0.1792262643575668,0.8121069669723511,287.3373107910156,288.8342590332031,291.0175476074219,287.6981201171875,291.0194396972656,297.0613708496094,287.3427734375,1.0,0.3979238271713257,1.0,1.0,0.0,1.0,-2.156280279159546,2.1562764644622803,3.738602345038089e-06,1.6631355285644531,0.3161847293376922,0.3161847293376922,0.0,65.349365234375,38.0,7986.244140625,-0.0,812.136962890625,1.0,283.1499938964844,287.0399475097656,290.6220703125,291.2198791503906,293.1499938964844,293.1499938964844,283.1499938964844,18523.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693927526473999,1.0,0.0,0.0,0.482861578464508,0.483504444360733,1.555746287351667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.638916015625,0.0,21.74593734741211,1895.4371337890625,0.0,224.72491455078125,0.2508083879947662,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732655048370361,0.2338637560606002,0.2113337069749832,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9710174202919006,0.3147209882736206,0.2989078164100647,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567739367485046,0.3012688457965851,0.2113744765520095,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220711588859558,0.2730200588703155,0.2596253454685211,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013975024223328,0.1787504255771637,0.8090205192565918,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924402594566345,1.0,1.0,0.0,1.0,-2.1489737033843994,2.148969888687134,3.713427986440365e-06,1.6574386358261108,0.3062697052955627,0.3062697052955627,0.0,60.098262786865234,41.0,7773.455078125,-0.0,786.2984619140625,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619425296783447,1.0,0.0,0.0,0.4639831781387329,0.4712695777416229,1.4364745837269766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.006103515625,0.0,20.94370651245117,1895.4371337890625,0.0,212.9522705078125,0.2489610761404037,1.0,0.0,3.0,1.0,0.0
12336180,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.8900863528251648,0.2334464490413665,0.2108363956212997,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4359130859375,0.987287938594818,0.3139678537845611,0.2980681955814361,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.435791015625,0.9748196601867676,0.3006304204463959,0.2108341306447982,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.94196617603302,0.2722654044628143,0.2587847709655761,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43389892578125,0.8161563873291016,0.1782787889242172,0.8062917590141296,287.4359436035156,288.9237365722656,290.94537353515625,287.6798400878906,290.947265625,297.0631408691406,287.44171142578125,1.0,0.3888945281505584,1.0,1.0,0.0,1.0,-2.142430305480957,2.1424264907836914,3.6909289065079065e-06,1.6523172855377195,0.2964029908180237,0.2964029908180237,0.0,56.66206359863281,41.0,7561.66943359375,-0.0,767.9254150390625,1.0,283.1499938964844,287.13604736328125,290.60650634765625,291.17535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18349.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546884655952453,1.0,0.0,0.0,0.4455147087574005,0.4684630036354065,1.3243951713093338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.458984375,0.0,20.578088760375977,1895.4371337890625,0.0,201.6307678222656,0.2475721538066864,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027019143104552,0.2330279946327209,0.2103811800479889,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976508021354676,0.3132165372371673,0.2972747981548309,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866009950637816,0.2999928891658783,0.210327461361885,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560179710388184,0.2715097367763519,0.2579879462718963,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.826443076133728,0.1778057962656021,0.803771436214447,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861310184001922,1.0,1.0,0.0,1.0,-2.136336326599121,2.1363327503204346,3.670061460070429e-06,1.6475598812103271,0.2865831553936004,0.2865831553936004,0.0,54.32091522216797,59.0,7354.3642578125,-0.0,754.0376586914062,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476055264472961,1.0,0.0,0.0,0.4279240369796753,0.4709684252738952,1.2218752232229237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.1455078125,0.0,20.481401443481445,1895.4371337890625,0.0,190.6668395996093,0.2465835809707641,1.0,0.0,3.0,1.0,0.0
