time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992255330085754,0.2326012551784515,0.2100212424993515,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.994751274585724,0.3124619424343109,0.2965853214263916,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833828806877136,0.2993502616882324,0.2098965793848037,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518049955368042,0.2707479000091553,0.257292240858078,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233492374420166,0.177326425909996,0.8017290830612183,287.5360107421875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861115276813507,1.0,1.0,0.0,1.0,-2.1312689781188965,2.13126540184021,3.652728764791391e-06,1.643586039543152,0.2767901420593261,0.2767901420593261,0.0,54.64176940917969,59.0,7154.03076171875,-0.0,750.7786865234375,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406043648719787,1.0,0.0,0.0,0.4113651514053345,0.4746244847774505,1.129141757871821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.669677734375,0.0,20.47422218322754,1895.4371337890625,0.0,179.8756866455078,0.2458550035953521,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.885360836982727,0.2321538031101226,0.2097147107124328,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.982465922832489,0.3116931617259979,0.2959575057029724,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696964025497437,0.2986915409564972,0.2095100581645965,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353128671646118,0.2699701488018036,0.2566562592983246,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114259839057922,0.1768310219049453,0.7999697327613831,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875238299369812,1.0,1.0,0.0,1.0,-2.126805067062378,2.1268014907836914,3.637517011156888e-06,1.640097975730896,0.2670141160488128,0.2670141160488128,0.0,56.76678085327149,77.0,6959.91552734375,-0.0,754.5924682617188,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336317837238312,1.0,0.0,0.0,0.3957317471504211,0.4778496623039245,1.0449637599663221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.765869140625,0.0,20.47924041748047,1895.4371337890625,0.0,169.13357543945312,0.2452763468027115,1.0,0.0,3.0,1.0,0.0
12336420,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6305236816406,0.8663923144340515,0.2316811382770538,0.2094375491142273,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63134765625,0.9624972939491272,0.3109058737754822,0.2953670024871826,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6312561035156,0.9480634927749634,0.2980120480060577,0.2091495543718338,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.9121100306510924,0.2691720128059387,0.2560557425022125,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6294860839844,0.7937966585159302,0.1763151437044143,0.7983778715133667,287.6313781738281,289.1011962890625,290.8022766113281,287.63641357421875,290.8041381835937,297.0654296875,287.63671875,1.0,0.390116274356842,1.0,1.0,0.0,1.0,-2.1226963996887207,2.122692823410034,3.6235505831427872e-06,1.6368902921676636,0.2572443187236786,0.2572443187236786,0.0,60.23335266113281,77.0,6770.87548828125,-0.0,763.5486450195312,1.0,283.1499938964844,287.3222351074219,290.5666809082031,291.0789489746094,293.1499938964844,293.1499938964844,283.1499938964844,18123.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266787827014923,1.0,0.0,0.0,0.3808717429637909,0.4802852571010589,9.692484148615677e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2206.460205078125,0.0,20.471803665161133,1895.4371337890625,0.0,158.3863525390625,0.2447805106639862,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461030125617981,0.2311815619468689,0.2091773748397827,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369551539421082,0.3100974857807159,0.2948003113269806,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218241572380066,0.2973094582557678,0.2088051587343216,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889079093933105,0.268351137638092,0.2554773390293121,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741971015930176,0.1757763773202896,0.7968905568122864,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936426341533661,1.0,1.0,0.0,1.0,-2.1188082695007324,2.118804693222046,3.610365183703834e-06,1.6338573694229126,0.2474730312824249,0.2474730312824249,0.0,64.78394317626953,95.0,6586.18359375,-0.0,776.57421875,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197572529315948,1.0,0.0,0.0,0.3666555881500244,0.4820367693901062,9.02745167508101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.583740234375,0.0,20.448871612548828,1895.4371337890625,0.0,147.6130828857422,0.2443301677703857,1.0,0.0,3.0,1.0,0.0
12336540,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7206115722656,0.8264471292495728,0.2306544035673141,0.2089268267154693,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7214050292969,0.9100541472434998,0.3092665076255798,0.2942489683628082,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7213134765625,0.8968457579612732,0.2965826392173767,0.2084708213806152,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7210388183594,0.8663100600242615,0.2675061821937561,0.2549128234386444,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7196350097656,0.755012571811676,0.1752132624387741,0.795467734336853,287.721435546875,289.1891174316406,290.7313537597656,287.6106262207031,290.73321533203125,297.0652160644531,287.7265014648437,1.0,0.3979368507862091,1.0,1.0,0.0,1.0,-2.1150565147399902,2.115052938461304,3.5976700019091368e-06,1.6309330463409424,0.2376936972141266,0.2376936972141266,0.0,70.25127410888672,95.0,6405.44921875,-0.0,792.9732666015625,1.0,283.1499938964844,287.4067077636719,290.54168701171875,291.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,18102.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3128848671913147,1.0,0.0,0.0,0.3530043363571167,0.483237475156784,8.445375954124756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.009033203125,0.0,20.41204643249512,1895.4371337890625,0.0,136.8036651611328,0.2439077496528625,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073767423629761,0.2301005274057388,0.2086792588233947,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.886970579624176,0.3084128499031067,0.2937049567699432,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745710849761963,0.2958318293094635,0.208140879869461,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455754518508911,0.2666371464729309,0.2543542683124542,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375497221946716,0.1746257543563842,0.7940718531608582,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028127789497375,1.0,1.0,0.0,1.0,-2.1113622188568115,2.111358642578125,3.58519537257962e-06,1.6280550956726074,0.2278990745544433,0.2278990745544433,0.0,76.44355010986328,98.0,6228.314453125,-0.0,811.970703125,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060850799083709,1.0,0.0,0.0,0.3398527204990387,0.4840873777866363,7.931525658477767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.5860595703125,0.0,20.36651611328125,1895.4371337890625,0.0,125.95993041992188,0.2435038536787033,1.0,0.0,3.0,1.0,0.0
12336660,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8054504394531,0.7931804060935974,0.229522705078125,0.2083584666252136,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061828613281,0.8713223338127136,0.3075372874736786,0.2930870056152344,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060913085937,0.8594808578491211,0.2950585186481476,0.2077555954456329,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.831658661365509,0.2657449543476105,0.2537204623222351,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045349121094,0.7256912589073181,0.1740148365497589,0.7923173308372498,287.80621337890625,289.2764892578125,290.660888671875,287.5817565917969,290.6627502441406,297.0640563964844,287.8109130859375,1.0,0.4060874283313751,1.0,1.0,0.0,1.0,-2.106905221939087,2.1069016456604004,3.570207582015428e-06,1.6246026754379272,0.218078464269638,0.218078464269638,0.0,81.2846908569336,98.0,6053.916015625,-0.0,825.3626708984375,1.0,283.1499938964844,287.487548828125,290.5142822265625,290.9735717773437,293.1499938964844,293.1499938964844,283.1499938964844,18093.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993770539760589,1.0,0.0,0.0,0.3271612524986267,0.4846886992454529,7.472984897560764e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1966.2474365234373,0.0,20.315303802490234,1895.4371337890625,0.0,115.08545684814452,0.2431153655052185,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821424603462219,0.2289287745952606,0.2079923301935196,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593936562538147,0.3066447675228119,0.2924217581748962,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480626940727234,0.2942685484886169,0.2073353081941604,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209058046340942,0.2648348808288574,0.2530383169651031,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162376642227173,0.1733864843845367,0.7903335690498352,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088427722454071,1.0,1.0,0.0,1.0,-2.1019604206085205,2.101956844329834,3.5535972529032733e-06,1.6207581758499146,0.2082168906927108,0.2082168906927108,0.0,85.37285614013672,86.0,5882.4111328125,-0.0,835.5591430664062,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936816215515136,1.0,0.0,0.0,0.3148896396160126,0.4851293861865997,7.059118622976257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.28173828125,0.0,20.261240005493164,1895.4371337890625,0.0,98.55772399902344,0.242741122841835,1.0,0.0,3.0,1.0,0.0
12336780,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8833923339844,0.7773653864860535,0.2283228933811187,0.2075219303369522,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840637207031,0.8542424440383911,0.3057374656200409,0.2916452586650848,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.88397216796875,0.8431710600852966,0.2934646606445312,0.2068331986665725,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8837585449219,0.8160421848297119,0.2639094293117523,0.2522441446781158,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8825378417969,0.7117912769317627,0.1727439016103744,0.7878215909004211,287.88409423828125,289.36328125,290.5909118652344,287.54949951171875,290.5927734375,297.06231689453125,287.88836669921875,1.0,0.4090818166732788,1.0,1.0,0.0,1.0,-2.095890998840332,2.095887422561645,3.533289827828412e-06,1.6160545349121094,0.1983039677143097,0.1983039677143097,0.0,86.99909973144531,86.0,5713.427734375,-0.0,835.8966064453125,1.0,283.1499938964844,287.56573486328125,290.5184020996094,290.9399108886719,293.1499938964844,293.1499938964844,283.1499938964844,18086.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919721305370331,1.0,0.0,0.0,0.3030133843421936,0.4854672253131866,6.6820371458220515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1854.3944091796875,0.0,20.20631980895996,1895.4371337890625,0.0,88.71925354003906,0.242381140589714,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762582898139954,0.2277128249406814,0.2069846093654632,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529874086380005,0.3048207759857178,0.290794312953949,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420242667198181,0.2926527559757232,0.2062769383192062,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147280812263489,0.2629742920398712,0.2513750493526459,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105281352996826,0.1720939129590988,0.7849618792533875,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080793559551239,1.0,1.0,0.0,1.0,-2.089077949523926,2.0890746116638184,3.5105420010950183e-06,1.610756754875183,0.1883247345685959,0.1883247345685959,0.0,87.0,74.0,5547.26708984375,-0.0,829.7757568359375,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918442487716675,1.0,0.0,0.0,0.2915044128894806,0.4857382476329803,6.335452162886668e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6865234375,0.0,20.151775360107425,1895.4371337890625,0.0,87.94084167480469,0.2420353889465332,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.777754008769989,0.227099671959877,0.2064004391431808,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544785380363464,0.3038957417011261,0.2898890376091003,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435204029083252,0.2918339073657989,0.2056815326213836,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159792423248291,0.2620307505130768,0.2504515349864959,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116206288337708,0.1714387089014053,0.7818560600280762,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060444831848144,1.0,1.0,0.0,1.0,-2.081735372543335,2.0817320346832275,3.486109108052915e-06,1.6050437688827517,0.1782716661691665,0.1782716661691665,0.0,85.82310485839844,74.0,5384.30126953125,-0.0,819.0404052734375,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788922786712,1.0,0.0,0.0,0.2803464233875274,0.4859702587127685,6.014732711889792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.0736083984375,0.0,20.09858512878418,1895.4371337890625,0.0,87.54177856445312,0.2417040169239044,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814525961875916,0.2264831811189651,0.2057787775993347,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583028316497803,0.3029624223709106,0.288939505815506,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472623825073242,0.2910080850124359,0.205054372549057,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193551898002625,0.2610790729522705,0.2494837492704391,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146318554878235,0.1707791239023208,0.7785558104515076,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031783640384674,1.0,1.0,0.0,1.0,-2.073969841003418,2.0739665031433105,3.460365178398206e-06,1.5989989042282104,0.1681372970342636,0.1681372970342636,0.0,83.71155548095703,62.0,5224.62890625,-0.0,804.6988525390625,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914257943630218,1.0,0.0,0.0,0.269525408744812,0.4861810207366943,5.716247475362479e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0035400390625,0.0,20.047334671020508,1895.4371337890625,0.0,85.37129211425781,0.2413869798183441,1.0,0.0,3.0,1.0,0.0
12337020,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179748535156,0.7871638536453247,0.2258624285459518,0.2051262557506561,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185241699219,0.8642897009849548,0.3020204901695251,0.2879530787467956,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184631347656,0.8530897498130798,0.2901746034622192,0.20440074801445,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01824951171875,0.8245992064476013,0.2601191103458404,0.248479276895523,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.71924889087677,0.1701151877641677,0.7750988006591797,288.0185546875,289.53497314453125,290.45245361328125,287.4735412597656,290.4543151855469,297.05865478515625,288.0221252441406,1.0,0.3996362388134002,1.0,1.0,0.0,1.0,-2.065858602523804,2.0658552646636963,3.433582833167748e-06,1.5926830768585205,0.1579138785600662,0.1579138785600662,0.0,80.85852813720703,62.0,5068.2919921875,-0.0,787.5466918945312,1.0,283.1499938964844,287.7176513671875,290.46832275390625,290.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,18073.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908541560173034,1.0,0.0,0.0,0.2590283453464508,0.4863812029361725,5.437089001247841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.79833984375,0.0,19.99834632873535,1895.4371337890625,0.0,81.8238754272461,0.2410840690135955,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947914600372314,0.2252363264560699,0.2044482678174972,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723925352096558,0.3010694086551666,0.2869360446929931,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609737157821655,0.2893326878547668,0.2037250995635986,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316093683242798,0.2591504156589508,0.2474445402622223,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252985835075378,0.1694465577602386,0.7715159058570862,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955533802509308,1.0,1.0,0.0,1.0,-2.0574662685394287,2.0574629306793213,3.405988309168606e-06,1.5861468315124512,0.1475959122180938,0.1475959122180938,0.0,77.43373107910156,50.0,4915.328125,-0.0,768.275390625,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902064919471741,1.0,0.0,0.0,0.248845025897026,0.4865801036357879,5.174950690189917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6025390625,0.0,19.95185089111328,1895.4371337890625,0.0,77.78346252441406,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337140,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.07672119140625,0.8044247627258301,0.2246035486459732,0.2037474960088729,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772399902344,0.8827911615371704,0.3001082241535187,0.2858915627002716,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.8711221814155579,0.2884812355041504,0.2030296325683593,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.07696533203125,0.8405774831771851,0.2581721544265747,0.2463827729225158,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0760192871094,0.7328950762748718,0.1687724739313125,0.7678232192993164,288.0772399902344,289.6198425292969,290.3840026855469,287.4292907714844,290.3858947753906,297.056884765625,288.0805358886719,1.0,0.3910066485404968,1.0,1.0,0.0,1.0,-2.048825263977051,2.048821926116944,3.3777007502067136e-06,1.5794155597686768,0.1371751278638839,0.1371751278638839,0.0,73.53955078125,50.0,4765.693359375,-0.0,747.3041381835938,1.0,283.1499938964844,287.79425048828125,290.4229431152344,290.78912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18066.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895549535751343,1.0,0.0,0.0,0.2389637231826782,0.4867793321609497,4.927886543271143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1534.4398193359375,0.0,19.9078311920166,1895.4371337890625,0.0,73.72576904296875,0.2405190616846084,1.0,0.0,3.0,1.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157599568367004,0.0,0.2030275911092758,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956641554832458,0.0,0.2848239839076996,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.883762001991272,0.0,0.202317476272583,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518118262290955,0.0,0.2452983856201172,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423009872436523,0.0,0.7640414834022522,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399794578552246,2.039976119995117,3.348873406139319e-06,1.5725233554840088,0.0,0.0,0.0,69.29051971435547,60.0,4619.37548828125,-0.0,725.09716796875,0.0,283.1499938964844,287.8331604003906,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.658203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293763756752014,0.4869841039180755,4.69435290639808e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866342544555664,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.3578191101551056,0.0,0.0008360826759599,297.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.3578191101551056,0.0,0.0008804354001767,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746520996094,0.3578191101551056,0.0,0.0006502865580841,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.3578191101551056,0.0,0.0008804353419691,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739807128906,0.0,0.0,0.0041764075867831,288.1933898925781,294.1499938964844,290.316162109375,287.3810729980469,290.3409729003906,296.64471435546875,286.9539489746094,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0089092496782541,0.0089663146063685,-5.706500451196917e-05,-0.0112038711085915,0.0,0.0,0.0,-0.0468296073377132,60.0,922.7290649414062,-0.0,-5.412419341155328e-06,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.9103754311800008e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9417405305714213e-14,6.80383754978614e-14,3.6902378588846006e-20,3.0638788728332145e-10,3.0638755421641406e-10,3.30655801633408e-16,0.0,0.0,-0.0,0.0,0.0,2.6791877820185866e-23,1.3790598008167692e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.000824213726446,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17169189453125,0.0,0.0,0.0011269705137237,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,0.0008030224125832,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,0.0009826078312471,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,0.0032052206806838,288.1875915527344,294.1499938964844,290.2825012207031,287.3567199707031,290.3376770019531,296.04217529296875,286.3387451171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087729822844266,0.0085455058142542,0.0002274762373417,-0.0114177614450454,0.0,0.0,0.0,-0.0466441214084625,60.0,349.98272705078125,-0.0,-4.732876277557807e-06,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6891046993704643e-30,5.617214671732037e-30,3.650283913443558e-33,-5.408037361700241e-18,-5.404163261301348e-18,-3.8741613873064096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0001163899651146,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16864013671875,0.0,0.0,0.0001300654548685,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,9.52158879954368e-05,297.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16864013671875,0.0,0.0,0.000125884762383,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,0.0005549837951548,288.1837158203125,294.1499938964844,290.2490539550781,287.3324279785156,290.3359069824219,295.2616577148437,286.1407470703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012272434541955,0.0030459642875939,-0.0018187208333984,-0.0159944109618663,0.0,0.0,0.0,-0.0084665333852171,60.0,133.34393310546875,-0.0,-1.0268551164926977e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.107558280233049e-40,-1.526588560020099e-40,-3.437525262835209e-41,1.0995576981141715e-20,8.886530567627888e-21,2.1090464135138287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679382324219,0.0,0.0,9.585933003108948e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676025390625,0.0,0.0,0.0001011643689707,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,7.469474076060578e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676025390625,0.0,0.0,0.0001010418345686,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,0.0004780632443726,288.18212890625,294.1499938964844,290.2157897949219,287.3081970214844,290.3348999023437,294.517333984375,286.09930419921875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211403714492,0.0008031530887819,0.0002179872535634,-0.0181679651141166,0.0,0.0,0.0,-0.0083416663110256,60.0,50.5542106628418,-0.0,-7.109299815510894e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.927137605913667e-21,-3.568775029322355e-21,-3.3583621726945288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,9.522996697342025e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16656494140625,0.0,0.0,0.0001002841454464,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16668701171875,0.0,0.0,7.406925578834489e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665344238281,0.0,0.0,0.0001002828139462,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,0.0004756850830744,288.1805114746094,294.1499938964844,290.1827087402344,287.28399658203125,290.33367919921875,293.8778991699219,286.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146958520635,3.5981667423357067e-08,0.0010146597633138,-0.0189301390200853,0.0,0.0,0.0,-0.0085744922980666,60.0,20.107158660888672,-0.0,-7.021451864375194e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.075758697534718e-21,-3.539050245542648e-21,-3.53670845199207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,9.521164611214772e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0001002625504042,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,7.405356882372871e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0001002625067485,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656188964844,0.0,0.0,0.0004756017006002,288.1787414550781,294.1499938964844,290.1498413085937,287.2598876953125,290.3321838378906,293.3292541503906,286.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.109838485717772,-0.0,-7.018793724000717e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.07739044053995e-21,-3.538722685251251e-21,-3.5386677552886986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,9.51993279159069e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642150878906,0.0,0.0,0.0001002495191642,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,7.404395000776276e-05,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,0.0001002495046122,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,0.0004755403497256,288.1769104003906,294.1499938964844,290.1171875,287.2358703613281,290.33038330078125,292.8578186035156,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144833941012,7.557649617240259e-09,0.0010144758271053,-0.0188514087349176,0.0,0.0,0.0,-0.0085594663396477,60.0,5.038463115692139,-0.0,-7.016965497541605e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.07743002242473e-21,-3.5387146073155815e-21,-3.5387154151091485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,9.518687875242904e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.0001002364151645,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,7.403426570817828e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.0001002364006126,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630859375,0.0,0.0,0.0004754781548399,288.1749572753906,294.1499938964844,290.0847473144531,287.2118835449219,290.32830810546875,292.45166015625,286.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5195062160491943,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077429214631163e-21,-3.5387146073155815e-21,-3.5387146073155815e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,9.517419675830752e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,0.0001002230565063,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16168212890625,0.0,0.0,7.402439950965345e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,0.0001002230419544,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617431640625,0.0,0.0,0.000475414795801,288.1728820800781,294.1499938964844,290.0525207519531,287.18798828125,290.3259582519531,292.1015930175781,286.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142137762159,7.526111289735127e-09,0.0010142062092199,-0.0187688134610652,0.0,0.0,0.0,-0.0085438331589102,60.0,2.9700136184692383,-0.0,-7.0132358587216e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.5387146073155815e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.0,0.0,9.51613110373728e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,0.0001002094868454,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,7.401438051601872e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,0.0001002094722934,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,0.0004753504472319,288.1707458496094,294.1499938964844,290.0204772949219,287.1641845703125,290.3233642578125,291.7987976074219,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741182804107666,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,9.51482797972858e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,0.0001001957643893,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,7.400424510706216e-05,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,0.0001001957498374,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,0.0004752853419631,288.1684875488281,294.1499938964844,289.9886779785156,287.14044189453125,290.3204650878906,291.536376953125,286.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139357764273,7.493607512287781e-09,0.0010139283258467,-0.0186836812645196,0.0,0.0,0.0,-0.0085277194157242,60.0,2.6284451484680176,-0.0,-7.009391822521138e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,9.513513941783458e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,0.0001001819255179,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571655273437,0.0,0.0,7.399402238661423e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,0.000100181910966,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572265625,0.0,0.0,0.0004752196837216,288.1661682128906,294.1499938964844,289.95709228515625,287.1167907714844,290.3173522949219,291.3081970214844,286.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557312250137329,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.512193355476484e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,0.0001001680211629,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,7.3983748734463e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,0.000100168006611,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15557861328125,0.0,0.0,0.0004751537344418,288.16375732421875,294.1499938964844,289.9257202148437,287.09326171875,290.3139343261719,291.1091613769531,286.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136532364413,7.460566386896517e-09,0.0010136457858607,-0.0185971427708864,0.0,0.0,0.0,-0.0085113393142819,60.0,2.5020575523376465,-0.0,-7.005485258559929e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,9.510869858786464e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,0.0001001540804281,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,7.397346053039655e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,0.0001001540658762,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,0.000475087610539,288.1612548828125,294.1499938964844,289.8945617675781,287.0697937011719,290.310302734375,290.9349365234375,286.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453437089920044,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,9.509547817287968e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519470214844,0.0,0.0,0.0001001401615212,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,7.396317960228771e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519470214844,0.0,0.0,0.0001001401469693,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521301269531,0.0,0.0,0.0004750216030515,288.15869140625,294.1499938964844,289.8636474609375,287.04644775390625,290.3064270019531,290.7818908691406,286.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4079244136810303,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,9.508233051747084e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,0.0001001263226498,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,7.395294960588217e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,0.000100126300822,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0004749559157062,288.15606689453125,294.1499938964844,289.8329467773437,287.023193359375,290.3022766113281,290.6468505859375,286.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364255666732788,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,9.506931382929906e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482849121094,0.0,0.0,0.0001001126074697,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484375,0.0,0.0,7.394282874884084e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482849121094,0.0,0.0,0.0001001125929178,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,0.0004748908977489,288.1533508300781,294.1499938964844,289.802490234375,287.0000305175781,290.29791259765625,290.5271911621094,286.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130889713764,7.394591605702771e-09,0.0010130816372111,-0.0184243451803922,0.0,0.0,0.0,-0.0084786331281065,60.0,2.321919202804565,-0.0,-6.99768918366317e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,9.505647904006764e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,0.0001000990960164,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,7.393284613499418e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,0.0001000990814645,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,0.0004748267820104,288.15057373046875,294.1499938964844,289.7722473144531,286.9769897460937,290.2933044433594,290.4205322265625,286.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280696153640747,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1447448730469,0.0,0.0,9.50438916333951e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,0.0001000858392217,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,7.392305269604549e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444091796875,0.0,0.0,0.0001000858246698,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0004747638886328,288.14776611328125,294.1499938964844,289.7422790527344,286.9540710449219,290.2884826660156,290.32525634765625,286.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128163266927,7.362709997238426e-09,0.0010128089925274,-0.0183408427983522,0.0,0.0,0.0,-0.0084628276526927,60.0,2.240501165390014,-0.0,-6.993923307163642e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
