time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.503158798906952e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001000728807412,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,7.391348481178284e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001000728661892,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004747024504467,288.1448669433594,294.1499938964844,289.7125244140625,286.9312744140625,290.2834167480469,290.2395324707031,286.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201259136199951,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.501959721092136e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,0.0001000602496787,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405029296875,0.0,0.0,7.390415703412145e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,0.0001000602351268,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,0.0004746425256598,288.14190673828125,294.1499938964844,289.6830139160156,286.9085998535156,290.2781677246094,290.1620178222656,286.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125557892024,7.3322392601937744e-09,0.0010125484550371,-0.0182610340416431,0.0,0.0,0.0,-0.0084477216005325,60.0,2.1629326343536377,-0.0,-6.990324408207016e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.500789747107774e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0001000479387585,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383972167969,0.0,0.0,7.389506208710372e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0001000479242065,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.0004745841142721,288.138916015625,294.1499938964844,289.6537475585937,286.88604736328125,290.2726745605469,290.0915222167969,286.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1254796981811523,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,9.499649604549631e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0001000359261524,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,7.388619269477203e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0001000359116005,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,0.0004745271580759,288.1358642578125,294.1499938964844,289.6247253417969,286.8636169433594,290.2669677734375,290.0270690917969,286.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123079409822,7.303262439251057e-09,0.001012300606817,-0.0181851387023925,0.0,0.0,0.0,-0.0084333568811416,60.0,2.0888729095458984,-0.0,-6.986903144934331e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,9.498537110630424e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,0.0001000242118607,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,7.387753430521116e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,0.0001000241973088,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0004744715988636,288.1327819824219,294.1499938964844,289.5959777832031,286.8413391113281,290.26104736328125,289.9677734375,286.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053074598312378,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,9.497450810158624e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,0.0001000127740553,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,7.386908691842109e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,0.0001000127595034,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,0.0004744173493236,288.129638671875,294.1499938964844,289.56744384765625,286.8191833496094,290.2549133300781,289.9129638671875,286.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018062829971313,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,9.496389975538476e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0001000015981844,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,7.38608359824866e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0001000015836325,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0004743643221445,288.1264343261719,294.1499938964844,289.5391845703125,286.79718017578125,290.24859619140625,289.86199951171875,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.983809232711792,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,9.495351696386932e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,9.999066242016852e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,7.385275966953486e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,9.99906551442109e-05,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,0.0004743124591186,288.1231994628906,294.1499938964844,289.5111999511719,286.7753295898437,290.2420959472656,289.8143615722656,286.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118465870618,7.2493198111089904e-09,0.0010118393693119,-0.0180438533425331,0.0,0.0,0.0,-0.0084066148847341,60.0,1.9502906799316408,-0.0,-6.98053668202192e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,9.49433451751247e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249084472656,0.0,0.0,9.997995221056044e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,7.384485070360824e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249084472656,0.0,0.0,9.99799376586452e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,0.0004742616438306,288.11993408203125,294.1499938964844,289.48345947265625,286.7536315917969,290.2353820800781,289.7695617675781,286.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9174805879592896,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.493336256127805e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,9.996944572776556e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,7.383708725683391e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,9.996943117585032e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0004742117889691,288.1166381835937,294.1499938964844,289.4559936523437,286.7320556640625,290.2284851074219,289.7273254394531,286.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116302873939,7.224024045626721e-09,0.0010116230696439,-0.0179775971919298,0.0,0.0,0.0,-0.0083940746262669,60.0,1.8853636980056765,-0.0,-6.977552402531728e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,9.492356184637174e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,9.995912114391103e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,7.382946205325425e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,9.99591065919958e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,0.0004741628363262,288.1133117675781,294.1499938964844,289.4288024902344,286.7106628417969,290.221435546875,289.6872253417969,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8539129495620728,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,9.491390665061772e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,9.994895663112402e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,7.382195326499641e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,9.99489420792088e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,0.0004741146112792,288.10992431640625,294.1499938964844,289.40185546875,286.6894226074219,290.21417236328125,289.6490173339844,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114214383065,7.199595586371288e-09,0.0010114142205566,-0.0179136153310537,0.0,0.0,0.0,-0.0083819646388292,60.0,1.8231173753738403,-0.0,-6.974671151738221e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,9.490439697401598e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,9.993893763748928e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,7.381455361610278e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,9.993892308557406e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.000474067084724,288.1065368652344,294.1499938964844,289.37518310546875,286.6683349609375,290.20672607421875,289.6124572753906,286.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7929484844207764,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,9.489499643677846e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,9.9929042335134e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,7.380724855465814e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,9.99290350591764e-05,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,0.0004740201693493,288.10308837890625,294.1499938964844,289.3487854003906,286.6474304199219,290.1991271972656,289.577392578125,286.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112182935699,7.175849692231395e-09,0.00101121107582,-0.0178514178842306,0.0,0.0,0.0,-0.008370192721486,60.0,1.7634018659591677,-0.0,-6.971870192273856e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106872558594,0.0,0.0,9.488570503890514e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,9.991925617214292e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,7.380001625278965e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,9.99192416202277e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0004739737487398,288.0996398925781,294.1499938964844,289.3226928710937,286.626708984375,290.1913757324219,289.5436096191406,286.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734449028968811,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.0,0.0,9.48765009525232e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078796386719,0.0,0.0,9.990956459660084e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080017089844,0.0,0.0,7.379285671049729e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078796386719,0.0,0.0,9.99095500446856e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,0.0004739277355838,288.0961608886719,294.1499938964844,289.2968444824219,286.60614013671875,290.1834411621094,289.510986328125,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.706087946891785,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,9.48673696257174e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,9.989994578063488e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,7.378575537586585e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,9.989993122871964e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,0.0004738821298815,288.0926513671875,294.1499938964844,289.27130126953125,286.58575439453125,290.17535400390625,289.4793701171875,286.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6782972812652588,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,9.485829650657251e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,9.989039244828746e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,7.377869769698009e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,9.989037789637224e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,0.0004738368152175,288.089111328125,294.1499938964844,289.2460327148437,286.5655822753906,290.1671142578125,289.4486694335937,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108241112902,7.129753232248959e-09,0.0010108170099556,-0.0177306812256574,0.0,0.0,0.0,-0.0083473408594727,60.0,1.651064157485962,-0.0,-6.966435250888027e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,9.484927431913091e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,9.988089004764332e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.100341796875,0.0,0.0,7.37716763978824e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,9.98808754957281e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0004737917333841,288.0855712890625,294.1499938964844,289.2210693359375,286.5455627441406,290.15869140625,289.4187927246094,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624369740486145,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,9.484029578743502e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,9.987143857870252e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,7.37646987545304e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,9.987142402678728e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,0.0004737468843813,288.0820007324219,294.1499938964844,289.1963806152344,286.5257568359375,290.1501770019531,289.3896789550781,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106307454407,7.1071486473783815e-09,0.001010623644106,-0.0176714733242988,0.0,0.0,0.0,-0.0083361342549324,60.0,1.598215937614441,-0.0,-6.963771426171661e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.48313536355272e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.986201621359214e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,7.375774293905124e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.986200893763451e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,0.0004737022391054,288.0783996582031,294.1499938964844,289.1719970703125,286.506103515625,290.1414794921875,289.3612060546875,286.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5725769996643066,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.482244058744982e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,9.985263750422746e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,7.375080895144492e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,9.985262295231224e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.092529296875,0.0,0.0,0.0004736577102448,288.0747985839844,294.1499938964844,289.1479187011719,286.4866943359375,290.1326599121094,289.3334045410156,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104390094056,7.084729691797521e-09,0.001010431908071,-0.0176127534359693,0.0,0.0,0.0,-0.0083250207826495,60.0,1.5474566221237185,-0.0,-6.961129628280105e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899963378906,0.0,0.0,9.481356391916052e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.984328789869323e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,7.374390406766906e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.9843273346778e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004736133560072,288.0711669921875,294.1499938964844,289.1241149902344,286.46746826171875,290.1236877441406,289.3061828613281,286.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5228310823440552,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.480470907874404e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.983396739698946e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,7.373702101176605e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.983395284507424e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,0.0004735691472887,288.0675354003906,294.1499938964844,289.1006164550781,286.4484558105469,290.1145935058594,289.27947998046875,286.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102486703544,7.062464835172477e-09,0.0010102415690198,-0.017554435878992,0.0,0.0,0.0,-0.0083139827474951,60.0,1.4987002611160278,-0.0,-6.95850630449968e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,9.479589061811566e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,9.982467599911617e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,7.373015978373587e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,9.982466872315854e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08453369140625,0.0,0.0,0.0004735251131933,288.0638732910156,294.1499938964844,289.0774230957031,286.4296569824219,290.1053771972656,289.2532653808594,286.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4750499725341797,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,9.478710853727534e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816955566406,0.0,0.0,9.981542825698853e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,7.372332765953615e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816955566406,0.0,0.0,9.98154137050733e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,0.0004734812246169,288.0602111816406,294.1499938964844,289.0545349121094,286.4110412597656,290.0960388183594,289.2275695800781,286.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4518749713897705,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.477837011218072e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,9.980622417060658e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,7.37165319151245e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,9.980620961869135e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,0.0004734375688713,288.0565490722656,294.1499938964844,289.031982421875,286.3926696777344,290.0865783691406,289.2023010253906,287.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4291675090789795,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.476967534283176e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,9.979706373997033e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,7.370976527454332e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,9.979705646401273e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,0.0004733941459562,288.0528564453125,294.1499938964844,289.0097045898437,286.37451171875,290.0769958496094,289.1774597167969,287.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098724160343,7.018469805331051e-09,0.0010098653146997,-0.0174391996115446,0.0,0.0,0.0,-0.0082921730354428,60.0,1.4069193601608276,-0.0,-6.953323605785044e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.476103878114372e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,9.97879760689102e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,7.370304956566542e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,9.978796151699498e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,0.0004733510140795,288.0491638183594,294.1499938964844,288.9877624511719,286.3565673828125,290.0673217773437,289.1530456542969,287.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.385119080543518,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,9.475247497903184e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,9.977895388146862e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,7.369639206444845e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,9.9778946605511e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,0.0004733082314487,288.04547119140625,294.1499938964844,288.9661560058594,286.3388671875,290.0575256347656,289.1289978027344,287.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096876649186,6.9968741911452526e-09,0.0010096806799992,-0.0173826348036527,0.0,0.0,0.0,-0.008281466551125,60.0,1.3637698888778689,-0.0,-6.950780573333759e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682678222656,0.0,0.0,9.474399121245368e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,9.977002628147602e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,7.368979277089238e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,9.97700117295608e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,0.0004732658562716,288.041748046875,294.1499938964844,288.94482421875,286.3213806152344,290.0476379394531,289.1053771972656,287.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3428515195846558,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06549072265625,0.0,0.0,9.473560930928215e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.97611932689324e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,7.368327351287007e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.97611859929748e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004732239758595,288.0380554199219,294.1499938964844,288.9238586425781,286.3041381835937,290.0376281738281,289.0821228027344,287.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095065226778,6.975695576727503e-09,0.0010094996541738,-0.0173271615058183,0.0,0.0,0.0,-0.0082709677517414,60.0,1.3223775625228882,-0.0,-6.948287278873978e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.0,9.472733654547484e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,9.975248394766822e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,7.367684156633914e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,9.9752469395753e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,0.0004731826484203,288.0343322753906,294.1499938964844,288.9031982421875,286.2871398925781,290.02752685546875,289.0592346191406,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3023158311843872,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.471919474890456e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,9.974391286959872e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,7.36705114832148e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,9.974389831768347e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,0.0004731419903691,288.0306091308594,294.1499938964844,288.88287353515625,286.2703857421875,290.017333984375,289.03668212890625,287.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093302698805,6.9550853964983625e-09,0.0010093234013766,-0.0172731764614582,0.0,0.0,0.0,-0.0082607502117753,60.0,1.2826827764511108,-0.0,-6.945861485974093e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,9.471120574744418e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,9.97354945866391e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,7.366429053945467e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,9.973548731068148e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.0004731020599137,288.0268859863281,294.1499938964844,288.8628845214844,286.2538757324219,290.0070495605469,289.0145263671875,287.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.263458013534546,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.470338409300894e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,9.972725820261984e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,7.365820783888921e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,9.972724365070462e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,0.0004730630025733,288.02313232421875,294.1499938964844,288.8432006835937,286.23760986328125,289.9967041015625,288.9927062988281,287.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244652509689331,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,9.469574433751404e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,9.971921826945618e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,7.365227065747604e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,9.971920371754096e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,0.0004730248474515,288.0194091796875,294.1499938964844,288.8238830566406,286.2215881347656,289.9862670898437,288.9712219238281,287.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2262517213821411,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,9.468832286074758e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.971139661502092e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,7.364649354713038e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,9.971138933906332e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,0.0004729877691715,288.01568603515625,294.1499938964844,288.8049011230469,286.2058410644531,289.9757385253906,288.9500732421875,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089986026287,6.916299977177687e-09,0.0010089917341247,-0.017171585932374,0.0,0.0,0.0,-0.0082415230572223,60.0,1.2082462310791016,-0.0,-6.941296959439569e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,9.468113421462476e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,9.970382234314457e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04571533203125,0.0,0.0,7.364089833572507e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,9.970381506718697e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,0.0004729518550448,288.0119323730469,294.1499938964844,288.7862548828125,286.1903381347656,289.96514892578125,288.9292907714844,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1906380653381348,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
