time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340740,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,9.467419295106085e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.969651728169993e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,7.363550685113296e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.969651000574233e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,0.0004729171923827,288.0082092285156,294.1499938964844,288.7679443359375,286.1750793457031,289.9544677734375,288.9088134765625,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088466806337,6.898538629229733e-09,0.0010088398121297,-0.0171250626444816,0.0,0.0,0.0,-0.0082327174022793,60.0,1.1734262704849243,-0.0,-6.9392072532537e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.466753544984384e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.968950325855984e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400695800781,0.0,0.0,7.363032636931166e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.968949598260224e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.0004728839267045,288.0044860839844,294.1499938964844,288.75,286.1601257324219,289.9437561035156,288.8887023925781,287.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161774464332e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.156603217124939,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,9.466101619182156e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.968264203052968e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,7.362525502685457e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.968262747861444e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,0.0004728513595182,288.000732421875,294.1499938964844,288.7330017089844,286.1459045410156,289.9329528808594,288.86895751953125,287.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008705003187,6.881965219918129e-09,0.001008698134683,-0.0170816518366336,0.0,0.0,0.0,-0.0082245012745261,60.0,1.1402593851089478,-0.0,-6.937257523986774e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,9.4654482381884e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,9.967576625058427e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,7.362017640843987e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,9.967575169866905e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,0.0004728187341243,287.9970092773437,294.1499938964844,288.7174987792969,286.1329040527344,289.922119140625,288.8497009277344,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1247400045394895,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,9.464794129598886e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,9.966887591872364e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,7.361509051406756e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,9.966886864276604e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,0.0004727860796265,287.9932861328125,294.1499938964844,288.7034912109375,286.1210632324219,289.9112548828125,288.8310852050781,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085643734782,6.8655285900831595e-09,0.0010085575049743,-0.0170385986566543,0.0,0.0,0.0,-0.0082163531333208,60.0,1.1102519035339355,-0.0,-6.93532413720277e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,9.464139293413608e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.96619783109054e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,7.360999006778002e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.966197103494778e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,0.0004727533378172,287.98956298828125,294.1499938964844,288.6908874511719,286.1103820800781,289.9003601074219,288.8132019042969,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0968570709228516,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,9.463483729632571e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.965507342712954e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,7.360488962149248e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.965505887521432e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,0.000472720596008,287.98583984375,294.1499938964844,288.6796875,286.1007995605469,289.88946533203125,288.796142578125,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.084567666053772,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,9.46282671066001e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.964815399143843e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,7.359978189924732e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.964814671548083e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,0.000472687795991,287.98211669921875,294.1499938964844,288.6697692871094,286.0922546386719,289.8785400390625,288.77996826171875,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0733418464660645,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,9.462168964091688e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.964122727978976e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,7.359466690104455e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.964122000383212e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,0.0004726549377664,287.9783935546875,294.1499938964844,288.6611328125,286.0847473144531,289.86767578125,288.7647705078125,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082821827381,6.832519883204213e-09,0.0010082753142341,-0.0169521365314722,0.0,0.0,0.0,-0.0081999888643622,60.0,1.063167691230774,-0.0,-6.931442442237312e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,9.461509034736082e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.96342787402682e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.96342714643106e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,0.0004726219631265,287.9747009277344,294.1499938964844,288.6537475585937,286.0782165527344,289.8568115234375,288.7505187988281,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.053943157196045,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,9.46084619499743e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.96273010969162e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,7.358437869697809e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.962728654500096e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,0.0004725888429675,287.9709777832031,294.1499938964844,288.64752197265625,286.0726318359375,289.84600830078125,288.7373046875,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081399232149,6.815891850919796e-09,0.0010081330547109,-0.0169085822999477,0.0,0.0,0.0,-0.0081917466595768,60.0,1.0457289218902588,-0.0,-6.9294870286285e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,9.46017971727997e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,9.962027979781853e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,7.35791982151568e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,9.96202725218609e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,0.0004725555481854,287.96728515625,294.1499938964844,288.6424255371094,286.0679626464844,289.8352355957031,288.72509765625,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0383776426315308,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,9.459509601583704e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.961322211893275e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,7.357398135354742e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.961320756701753e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,0.0004725220787804,287.9635925292969,294.1499938964844,288.6383972167969,286.0641784667969,289.82452392578125,288.7139587402344,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079962667077,6.799090623843541e-09,0.0010079893982037,-0.0168645735830068,0.0,0.0,0.0,-0.0081834169104695,60.0,1.0319706201553345,-0.0,-6.927512430365823e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.458834392717108e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.960610623238608e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,7.356872811214998e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.960609895642848e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.0004724883474409,287.9599304199219,294.1499938964844,288.6354064941406,286.06121826171875,289.8138732910156,288.7037658691406,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0263444185256958,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.458154090680182e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,9.959894669009373e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,7.356343849096447e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,9.95989321381785e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029602050781,0.0,0.0,0.0004724543541669,287.95623779296875,294.1499938964844,288.6333923339844,286.0590515136719,289.8033142089844,288.6947021484375,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078506311401,6.782059802645791e-09,0.0010078437626361,-0.0168199632316827,0.0,0.0,0.0,-0.0081749744713306,60.0,1.021592140197754,-0.0,-6.925510120936451e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.457467967877164e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,9.959172166418284e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,7.355810521403328e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,9.959171438822524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,0.0004724200989585,287.9525756835937,294.1499938964844,288.63232421875,286.0576477050781,289.7928161621094,288.68658447265625,287.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017543077468872,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.456776751903816e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,9.958444570656866e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,7.35527282813564e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,9.958443115465344e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,0.0004723855527117,287.94891357421875,294.1499938964844,288.63214111328125,286.05694580078125,289.78240966796875,288.6795349121094,287.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760307476081e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.014295220375061,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,9.456078987568616e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,9.957709698937832e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,7.354730041697621e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,9.957708971342072e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,0.0004723507154267,287.9452514648437,294.1499938964844,288.6327819824219,286.05694580078125,289.7721252441406,288.6734924316406,287.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7560006478117884e-09,0.0010076209437102,-0.016751704737544,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0117294788360596,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,9.455375402467324e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,9.95696900645271e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,7.354182889685035e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,9.956967551261188e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,0.0004723155871033,287.9416198730469,294.1499938964844,288.6342163085937,286.0575866699219,289.7619323730469,288.6683654785156,287.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007552142255,6.7471650488926124e-09,0.0010075453901663,-0.0167285613715648,0.0,0.0,0.0,-0.0081576751545071,60.0,1.00981605052948,-0.0,-6.92140957880838e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887084960937,0.0,0.0,9.454665996599942e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.956221765605731e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,7.353630644502118e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.95622031041421e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,0.0004722801386378,287.93798828125,294.1499938964844,288.63641357421875,286.0588684082031,289.7518310546875,288.6640625,287.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0084606409072876,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,9.453949314774944e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,9.955467248801142e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,7.353073306148872e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,9.95546579360962e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,0.0004722443409264,287.9343566894531,294.1499938964844,288.6392517089844,286.0606689453125,289.74188232421875,288.6607971191406,287.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073990561068,6.729259816040667e-09,0.0010073923040181,-0.0166816599667072,0.0,0.0,0.0,-0.0081487987190485,60.0,1.007779836654663,-0.0,-6.91930637231053e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,9.453227539779618e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,9.954706183634698e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,7.352511602221057e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,9.954705456038936e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,0.0004722082521766,287.93072509765625,294.1499938964844,288.64276123046875,286.06304931640625,289.7320251464844,288.65826416015625,287.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.007571578025818,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.452497761230916e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,9.953938570106402e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,7.351944805122912e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,9.95393784251064e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,0.0004721718432847,287.9271240234375,294.1499938964844,288.6468811035156,286.0658874511719,289.7223205566406,288.6566772460937,287.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072432924062,6.711040612117358e-09,0.0010072365403175,-0.0166339371353387,0.0,0.0,0.0,-0.0081397667527198,60.0,1.00795316696167,-0.0,-6.91716621759042e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.977294921875,0.0,0.0,9.451763617107645e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.953165135812014e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,7.351372914854437e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.953163680620492e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,0.0004721351433545,287.92352294921875,294.1499938964844,288.6515197753906,286.0691833496094,289.71270751953125,288.65576171875,287.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0087363719940186,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,9.451021469430998e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,9.952383697964252e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,7.350796659011394e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,9.95238297036849e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0004720980941783,287.9199523925781,294.1499938964844,288.6566467285156,286.0729064941406,289.7032470703125,288.6557312011719,287.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070848511531,6.6925132102824145e-09,0.0010070780990645,-0.0165854059159755,0.0,0.0,0.0,-0.008130582049489,60.0,1.0100321769714355,-0.0,-6.914989825190787e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,9.45027422858402e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.951597166946158e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,7.35021530999802e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.951595711754636e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,0.0004720607539638,287.9163513183594,294.1499938964844,288.6622314453125,286.0770263671875,289.6939392089844,288.6563720703125,287.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0117058753967283,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,9.449521166970952e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,9.95080335997045e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,7.349628867814317e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,9.950802632374688e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0004720231227111,287.9128112792969,294.1499938964844,288.668212890625,286.0814819335937,289.68475341796875,288.6576843261719,287.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0137454271316528,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,9.448762284591794e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656982421875,0.0,0.0,9.950004459824412e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,7.349038787651807e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,9.950003732228652e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,0.0004719852295238,287.90924072265625,294.1499938964844,288.6745300292969,286.08624267578125,289.6757202148437,288.6596374511719,287.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163887393215e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.008116528391838,60.0,1.0161123275756836,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,9.447997581446543e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.949199011316524e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,7.348444341914728e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,9.949198283720762e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,0.0004719470452982,287.9057006835937,294.1499938964844,288.6811828613281,286.0912475585937,289.6668395996094,288.6621398925781,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067604016512,6.654574224995713e-09,0.0010067536495625,-0.0164860300719738,0.0,0.0,0.0,-0.0081117739900946,60.0,1.0187723636627195,-0.0,-6.910534722237571e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.960205078125,0.0,0.0,9.447228512726724e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,9.948389197234064e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,7.347846258198842e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,9.948388469638304e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,0.0004719085991382,287.90216064453125,294.1499938964844,288.68804931640625,286.09649658203125,289.6580505371094,288.66510009765625,287.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021656155586243,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,9.446452895645052e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.947572834789752e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,7.347243081312627e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.947572107193992e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0004718698910437,287.8986511230469,294.1499938964844,288.69512939453125,286.1019592285156,289.6494445800781,288.6686706542969,287.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065946262329,6.6352017213944245e-09,0.0010065879905596,-0.0164352841675281,0.0,0.0,0.0,-0.0081021701917052,60.0,1.0248150825500488,-0.0,-6.908260985483139e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.445674368180336e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,9.946752834366634e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,7.346636994043365e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,9.946751379175112e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,0.0004718309792224,287.8951416015625,294.1499938964844,288.702392578125,286.1075439453125,289.6409606933594,288.672607421875,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0281314849853516,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.444890019949526e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,9.945926285581665e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515991210937,0.0,0.0,7.346027268795297e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,9.945925557985902e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516296386719,0.0,0.0,0.0004717918054666,287.8916320800781,294.1499938964844,288.709716796875,286.1132507324219,289.63262939453125,288.6770324707031,287.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064269881695,6.6155974032255935e-09,0.0010064203524962,-0.016383932903409,0.0,0.0,0.0,-0.0080924518406391,60.0,1.0316293239593506,-0.0,-6.905959537562012e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.44410203373991e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,9.945096826413646e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,7.345414633164182e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,9.945096098817884e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,0.0004717524570878,287.8881530761719,294.1499938964844,288.7171325683594,286.1190490722656,289.6244201660156,288.6817932128906,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.0163580607622861,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0352267026901243,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,9.443309681955724e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.94426300167106e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,7.344798359554261e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.9442622740753e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,0.0004717128758784,287.8846740722656,294.1499938964844,288.7245483398437,286.1248779296875,289.61639404296875,288.6868896484375,287.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062576038762,6.5957888040202314e-09,0.0010062509682029,-0.0163320451974868,0.0,0.0,0.0,-0.0080826319754123,60.0,1.03891921043396,-0.0,-6.903634641730605e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,9.442515147384256e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,9.943425538949668e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,7.344179903157055e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,9.943424811353908e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,0.0004716731491498,287.8812255859375,294.1499938964844,288.7319030761719,286.1307373046875,289.60845947265625,288.6922302246094,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0426520109176636,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,9.44171624723822e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.94258516584523e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403686523437,0.0,0.0,7.343558536376804e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.942583710653707e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,0.0004716332769021,287.8777770996094,294.1499938964844,288.7391967773437,286.13653564453125,289.6006774902344,288.69781494140625,287.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0464082956314087,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,9.440915164304896e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,9.941741154761984e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,7.34293571440503e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,9.941740427166224e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,0.0004715932591352,287.8743591308594,294.1499938964844,288.746337890625,286.1422424316406,289.593017578125,288.7035827636719,287.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0501391887664795,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,9.44011117098853e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.940894960891455e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,7.342310709645972e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.940893505699933e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,0.0004715530958492,287.87091064453125,294.1499938964844,288.7532958984375,286.1478881835937,289.5854797363281,288.70947265625,287.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059146443381,6.555692433352078e-09,0.0010059081250801,-0.0162270162254571,0.0,0.0,0.0,-0.0080627538263797,60.0,1.0538122653961182,-0.0,-6.898930848819873e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
