time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,9.43930572248064e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.94004585663788e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,7.341683522099629e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.94004512904212e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,0.0004715128452517,287.8675231933594,294.1499938964844,288.7600402832031,286.1533508300781,289.5780639648437,288.7154846191406,287.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.057397484779358,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,9.438498091185464e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291076660156,0.0,0.0,9.939196024788544e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,7.341055606957525e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291076660156,0.0,0.0,9.93919456959702e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,0.0004714725073426,287.8641052246094,294.1499938964844,288.7664794921875,286.1586303710937,289.57080078125,288.7215576171875,287.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057417675852,6.535471719359975e-09,0.0010057352483272,-0.0161740481853485,0.0,0.0,0.0,-0.0080527300015091,60.0,1.0608482360839844,-0.0,-6.896559057167907e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.43768973229453e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,9.938344010151924e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,7.34042696421966e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,9.93834328255616e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,0.000471432111226,287.8607177734375,294.1499938964844,288.7725830078125,286.1636962890625,289.5636291503906,288.7276306152344,287.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.06414794921875,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,9.436879918212072e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,9.93749126791954e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,7.339796866290271e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,9.93749054032378e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,0.0004713916569016,287.8573608398437,294.1499938964844,288.7782897949219,286.1684875488281,289.5565795898437,288.7336730957031,287.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055683087557,6.515186168343234e-09,0.0010055617894977,-0.0161209106445312,0.0,0.0,0.0,-0.0080426735803484,60.0,1.0672330856323242,-0.0,-6.894180160088581e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,9.436069376533852e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,9.936637798091395e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,7.339166768360883e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,9.936637070495637e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,0.0004713512025773,287.85400390625,294.1499938964844,288.7835998535156,286.1730041503906,289.5496520996094,288.7396545410156,287.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.070113182067871,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,9.435258834855632e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,9.935784328263252e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.0,0.0,7.338535942835733e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,9.935783600667492e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,0.0004713107191491,287.85064697265625,294.1499938964844,288.7884216308594,286.1771850585937,289.5428466796875,288.7454833984375,287.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053946170955,6.494874860152322e-09,0.0010053880978375,-0.0160677060484886,0.0,0.0,0.0,-0.0080326041206717,60.0,1.0726882219314575,-0.0,-6.891798420838313e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,9.434448293177412e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.934930858435108e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,7.337905844906345e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.934930130839348e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.000471270235721,287.8473205566406,294.1499938964844,288.792724609375,286.18096923828125,289.5361328125,288.7511291503906,287.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.075006365776062,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,9.433638479094952e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,9.934078116202728e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,7.337275746976957e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,9.934077388606966e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0004712297813966,287.8440246582031,294.1499938964844,288.7964172363281,286.1843566894531,289.529541015625,288.75653076171875,287.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0769331455230713,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,9.432830120204017e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,9.933226829161867e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,7.336647104239091e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,9.933226101566106e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,0.00047118938528,287.8406982421875,294.1499938964844,288.7995300292969,286.1872863769531,289.52301025390625,288.7616577148437,287.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0785045623779297,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,9.432022488908842e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,9.93237626971677e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.0,7.336019189096987e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,9.932375542121008e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,0.000471149047371,287.8374328613281,294.1499938964844,288.80194091796875,286.18975830078125,289.5165710449219,288.7664489746094,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050478158518,6.454325074400913e-09,0.0010050412965938,-0.0159614868462085,0.0,0.0,0.0,-0.0080125015228986,60.0,1.0796825885772705,-0.0,-6.887044889936078e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.431217040400952e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,9.931527893058956e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90435791015625,0.0,0.0,7.335392729146406e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,9.931527165463194e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043884277344,0.0,0.0,0.0004711087967734,287.8341369628906,294.1499938964844,288.8036499023437,286.1916809082031,289.5102233886719,288.7709350585937,287.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0804873704910278,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,9.430413774680346e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,9.930681699188426e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,7.334767724387348e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,9.930680971592663e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90167236328125,0.0,0.0,0.0004710686625912,287.8309020996094,294.1499938964844,288.8045654296875,286.1930236816406,289.5039367675781,288.7749328613281,287.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048754047602,6.4341638683629315e-09,0.0010048690019175,-0.0159086752682924,0.0,0.0,0.0,-0.0080025065690279,60.0,1.080729842185974,-0.0,-6.88468162479694e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.429612691747025e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.929838415700942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.92983768810518e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,0.0004710286448244,287.82763671875,294.1499938964844,288.8046875,286.1937866210937,289.4976806640625,288.7785339355469,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0805399417877195,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,9.428814519196747e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,9.928998042596504e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,7.333523535635322e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,9.928997315000744e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0004709888016805,287.82440185546875,294.1499938964844,288.8039245605469,286.1939392089844,289.4914855957031,288.7815856933594,287.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047040414065,6.414127451392915e-09,0.0010046976385638,-0.0158561896532773,0.0,0.0,0.0,-0.0079925740137696,60.0,1.0797383785247805,-0.0,-6.88233399159799e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,9.428019257029518e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.928160579875112e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.92815985227935e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,0.0004709490749519,287.8211975097656,294.1499938964844,288.80224609375,286.1933898925781,289.4853515625,288.7841491699219,287.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078450083732605,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.427228360436855e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,9.927327482728288e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,7.332290260819718e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,9.927326755132526e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,0.0004709095519501,287.8179931640625,294.1499938964844,288.7995910644531,286.1921081542969,289.479248046875,288.7860412597656,287.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045340750366,6.394254015162914e-09,0.0010045276721939,-0.0158041324466466,0.0,0.0,0.0,-0.0079827224835753,60.0,1.0764591693878174,-0.0,-6.88000625359564e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,9.42644037422724e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,9.92649802356027e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,7.331677625188604e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,9.926497295964508e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,0.0004708702035713,287.8148193359375,294.1499938964844,288.7959289550781,286.1900939941406,289.47314453125,288.7873840332031,287.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.07392680644989,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,9.425657481187956e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,9.925673657562584e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,7.331068627536297e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,9.925672929966822e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,0.000470831117127,287.8116455078125,294.1499938964844,288.7912292480469,286.1872863769531,289.46710205078125,288.7879333496094,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0706088542938232,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.424878953723236e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,9.924854384735228e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827514648437,0.0,0.0,7.330463267862797e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,9.924853657139464e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,0.0004707922344096,287.8084716796875,294.1499938964844,288.785400390625,286.1836853027344,289.4610290527344,288.7877502441406,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0666106939315796,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88018798828125,0.0,0.0,9.42410624702461e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800048828125,0.0,0.0,9.924039477482438e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,7.329861546168104e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800048828125,0.0,0.0,9.924038749886677e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,0.0004707535845227,287.8053283691406,294.1499938964844,288.7784118652344,286.1791687011719,289.4549560546875,288.78680419921875,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004199613817,6.355139525737741e-09,0.0010041932109743,-0.0157016720622777,0.0,0.0,0.0,-0.0079633314162492,60.0,1.061882257461548,-0.0,-6.875424674035457e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,9.423337905900552e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773498535156,0.0,0.0,9.923231118591502e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,7.32926419004798e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773498535156,0.0,0.0,9.92323039099574e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,0.0004707152256742,287.8021850585937,294.1499938964844,288.77020263671875,286.1737976074219,289.4488830566406,288.78515625,287.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0564748048782349,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,9.422576113138348e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,9.922428580466658e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,7.328671199502423e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,9.922427852870896e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,0.0004706771578639,287.799072265625,294.1499938964844,288.7607727050781,286.1674499511719,289.4427490234375,288.782470703125,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040355846285,6.335970414994563e-09,0.0010040292982012,-0.0156514570116996,0.0,0.0,0.0,-0.0079538282006978,60.0,1.0501004457473757,-0.0,-6.873180069533191e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.421807044418529e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720397949219,0.0,0.0,9.9216187663842e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87213134765625,0.0,0.0,7.328073843382299e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720397949219,0.0,0.0,9.921618038788438e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87213134765625,0.0,0.0,0.0004706387699116,287.7959899902344,294.1499938964844,288.75,286.1601257324219,289.4366149902344,288.77899169921875,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263390082113355e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490533098578,60.0,1.0430115461349487,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,9.420907008461654e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,9.920671436702833e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,7.327373896259815e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,9.920670709107073e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,0.0004705938044935,287.7929077148437,294.1499938964844,288.7379455566406,286.1521301269531,289.430419921875,288.77447509765625,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038570035248,6.315076017671117e-09,0.0010038506006821,-0.0155967241153121,0.0,0.0,0.0,-0.007943470031023,60.0,1.0349550247192385,-0.0,-6.870733670893969e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,9.419723210157828e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,9.919424337567762e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.0,7.326452760025859e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,9.919423609972e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.0,0.00047053466551,287.7898254394531,294.1499938964844,288.7247314453125,286.143798828125,289.4241638183594,288.7691955566406,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037303436547,6.300268751147087e-09,0.0010037240572273,-0.0155579363927245,0.0,0.0,0.0,-0.0079361293464899,60.0,1.0261757373809814,-0.0,-6.86900065716145e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,9.418294939678162e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,9.91792039712891e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,7.325341721298173e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,9.917919669533148e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,0.0004704633320216,287.7867736816406,294.1499938964844,288.7103576660156,286.1351318359375,289.4178466796875,288.7626037597656,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035778395831,6.2824292434982e-09,0.0010035715531557,-0.015511205419898,0.0,0.0,0.0,-0.0079272864386439,60.0,1.0163609981536863,-0.0,-6.866912372061051e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,9.416608372703196e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,9.916144335875288e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,9.916143608279526e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86163330078125,0.0,0.0,0.0004703790764324,287.7837219238281,294.1499938964844,288.69488525390625,286.12615966796875,289.41143798828125,288.7552490234375,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362095472123e-09,0.0010033913422375,-0.0154560189694166,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0059080123901367,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,9.414709347765891e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.91414490272291e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,7.322552846744657e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.914144175127149e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590087890625,0.0,0.0,0.0004702842270489,287.7807006835937,294.1499938964844,288.6783752441406,286.11688232421875,289.4049377441406,288.7466735839844,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651284379808e-09,0.0010031886631622,-0.0153939072042703,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9945306777954102,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,9.412615327164532e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.911939559970052e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,7.320924487430602e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.91193883237429e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564147949219,0.0,0.0,0.0004701796278823,287.7776794433594,294.1499938964844,288.6608581542969,286.1073303222656,289.3983459472656,288.7370910644531,287.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.015325428918004,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9824592471122742,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,9.410334314452484e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.909537038765848e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,7.319149881368503e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.909536311170086e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,0.000470065686386,287.7746887207031,294.1499938964844,288.64239501953125,286.0975341796875,289.39166259765625,288.7265014648437,287.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027278913185,6.183037637441657e-09,0.0010027216048911,-0.0152508430182933,0.0,0.0,0.0,-0.0078780129551887,60.0,0.969704568386078,-0.0,-6.855285050733073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,9.407904872205108e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.906979539664462e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,7.317261042771861e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.9069788120687e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,0.000469944323413,287.7716979980469,294.1499938964844,288.6230163574219,286.08746337890625,289.3848571777344,288.7151184082031,287.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152720555263613e-09,0.0010024624643847,-0.0151714254170656,0.0,0.0,0.0,-0.0078629842028021,60.0,0.9563782811164856,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,9.405329910805448e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,9.904267062665896e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,7.315257971640676e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,9.904266335070132e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,0.0004698156844824,287.76873779296875,294.1499938964844,288.602783203125,286.0771789550781,289.3779296875,288.7026672363281,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021937778219,6.120582707325184e-09,0.0010021876078099,-0.0150872375816106,0.0,0.0,0.0,-0.0078470520675182,60.0,0.9423229694366456,-0.0,-6.847984224123138e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,9.402648720424622e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.901443991111591e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,7.313172682188451e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,9.90144326351583e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,0.0004696817486546,287.7657775878906,294.1499938964844,288.5817565917969,286.0666809082031,289.37091064453125,288.6894226074219,287.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871299112363886e-09,0.0010019015753641,-0.0149996047839522,0.0,0.0,0.0,-0.007830468006432,60.0,0.927748203277588,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.399873670190571e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,9.898521238937974e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,7.311013905564323e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,9.898520511342213e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,0.0004695431271102,287.7628479003906,294.1499938964844,288.5599365234375,286.0559997558594,289.3637084960937,288.6752014160156,287.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016115847975,6.0525033873659595e-09,0.0010016055312007,-0.0149088976904749,0.0,0.0,0.0,-0.0078133018687367,60.0,0.9125759601593018,-0.0,-6.840029698196305e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.397028770763428e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,9.895525727188216e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,7.30880128685385e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,9.895524999592452e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,0.0004694010422099,287.7599182128906,294.1499938964844,288.53741455078125,286.0451354980469,289.3564147949219,288.6602783203125,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.0170113336255335e-09,0.0010013020364567,-0.0148159228265285,0.0,0.0,0.0,-0.0077957073226571,60.0,0.8969482779502869,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.394132939632982e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.89247637335211e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,7.306548650376499e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.892475645756348e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,0.0004692563670687,287.75701904296875,294.1499938964844,288.5142517089844,286.0340881347656,289.3489685058594,288.6443786621094,287.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000999007374,5.980881567779761e-09,0.0010009930701926,-0.0147212771698832,0.0,0.0,0.0,-0.0077777961269021,60.0,0.8807582259178162,-0.0,-6.831666610196407e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.889400826068596e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.889400098472834e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,0.0004691104695666,287.7541198730469,294.1499938964844,288.4904479980469,286.0229187011719,289.3414001464844,288.6278076171875,287.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8641641736030579,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.388285252498464e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.886318730423228e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,7.302001176867634e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.886318002827466e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,0.0004689642810262,287.7512512207031,294.1499938964844,288.466064453125,286.0115966796875,289.3336486816406,288.6104431152344,287.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8471383452415466,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.38537486945279e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.883253369480371e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,7.2997368988581e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.88325264188461e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0004688188782893,287.7483825683594,294.1499938964844,288.441162109375,286.00018310546875,289.3257751464844,288.5923767089844,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.829750657081604,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
