time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345420,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.38250232138671e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.880228753900155e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,7.297503179870546e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.880228026304394e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,0.0004686754255089,287.7455444335937,294.1499938964844,288.4158020019531,285.9886474609375,289.3177185058594,288.5736389160156,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997581364586,5.835786076602289e-09,0.0009997523156926,-0.014341177418828,0.0,0.0,0.0,-0.0077058658935129,60.0,0.8120251297950745,-0.0,-6.814739350602397e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,7.2953145718202e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.0004685348540078,287.7427062988281,294.1499938964844,288.3900146484375,285.97705078125,289.3095397949219,288.5543518066406,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800675939582334e-09,0.0009994520805776,-0.0142492000013589,0.0,0.0,0.0,-0.0076884599402546,60.0,0.7940179705619812,-0.0,-6.810646624444416e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.376963862450792e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.874397073872387e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,7.293195812962949e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.874396346276626e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,0.0004683987644966,287.7398986816406,294.1499938964844,288.36383056640625,285.96539306640625,289.3012084960937,288.53436279296875,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991672122851,5.766688904174089e-09,0.000999161391519,-0.0141601646319031,0.0,0.0,0.0,-0.0076716113835573,60.0,0.7756900787353516,-0.0,-6.80668605923529e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.374337241752072e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.871630754787476e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.291152724064887e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.871630027191712e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.0004682675353251,287.73712158203125,294.1499938964844,288.3373107910156,285.95367431640625,289.292724609375,288.5138854980469,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988868841901,5.733914232308734e-09,0.0009988811798393,-0.0140743050724267,0.0,0.0,0.0,-0.0076553635299205,60.0,0.7571483850479126,-0.0,-6.802867602573316e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,9.37183722271584e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,9.868997585726902e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,7.289207860594615e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,9.86899685813114e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,0.0004681426507886,287.7343139648437,294.1499938964844,288.3104858398437,285.94195556640625,289.2840576171875,288.4927978515625,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986200602725,5.7027169653167675e-09,0.0009986143559217,-0.0139925768598914,0.0,0.0,0.0,-0.0076398975215852,60.0,0.7383832931518555,-0.0,-6.799233887022639e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,7.28737359168008e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,0.0004680248675867,287.7315673828125,294.1499938964844,288.283447265625,285.9302062988281,289.2752685546875,288.4712829589844,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673296055164201e-09,0.0009983627824112,-0.0139155033975839,0.0,0.0,0.0,-0.0076253125444054,60.0,0.7194686532020569,-0.0,-6.795808360493538e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.367329039378092e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.864250023383649e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,7.28570157662034e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.864250023383649e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,0.0004679174744524,287.7287902832031,294.1499938964844,288.2562255859375,285.9184875488281,289.2662658691406,288.4491577148437,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981389157474,5.646458856034542e-09,0.0009981333278119,-0.0138451969251036,0.0,0.0,0.0,-0.0076120076701045,60.0,0.7003782391548157,-0.0,-6.792684104084401e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.365365258418024e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.862182923825458e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.284174353117123e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.862182196229696e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,0.0004678193945437,287.72607421875,294.1499938964844,288.2288513183594,285.9067687988281,289.257080078125,288.4266052246094,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979293681681,5.621951792988966e-09,0.0009979237802326,-0.0137809952720999,0.0,0.0,0.0,-0.0075998585671186,60.0,0.6811978816986084,-0.0,-6.789831275000324e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.36353753786534e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,9.860257705440743e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.282752630999312e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,9.860257705440743e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0004677280958276,287.72332763671875,294.1499938964844,288.2013854980469,285.8951110839844,289.247802734375,288.4036865234375,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977342560887,5.5991353775652905e-09,0.0009977286681532,-0.0137212220579385,0.0,0.0,0.0,-0.0075885471887886,60.0,0.6619501113891602,-0.0,-6.787176687339527e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.362030687043445e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.858670819085091e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,7.281580474227667e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.85867009148933e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,0.0004676528042182,287.7206420898437,294.1499938964844,288.1738586425781,285.8835144042969,289.2383117675781,288.3803405761719,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975732536986,5.580310880048955e-09,0.0009975676657631,-0.0136719066649675,0.0,0.0,0.0,-0.007579215336591,60.0,0.6426638960838318,-0.0,-6.784986794627913e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.36071082833223e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.857281111180782e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,7.280553836608306e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.85728038358502e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,0.0004675868549384,287.7179260253906,294.1499938964844,288.1463623046875,285.8719787597656,289.22869873046875,288.356689453125,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974321583285,5.563823179954852e-09,0.0009974265703931,-0.013628713786602,0.0,0.0,0.0,-0.0075710411183536,60.0,0.6233649253845215,-0.0,-6.78306832924136e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,9.35969947022386e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.856215910986066e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,7.279767305590212e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.856215910986066e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,0.0004675363597925,287.7152404785156,294.1499938964844,288.118896484375,285.8605651855469,289.2189636230469,288.332763671875,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973241249099,5.5511839569533095e-09,0.0009973185369744,-0.0135956024751067,0.0,0.0,0.0,-0.0075647756457328,60.0,0.6040868759155273,-0.0,-6.781598216321072e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,9.359014075016604e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.8554948635865e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,7.279234705492854e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.85549413599074e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0004675021336879,287.71258544921875,294.1499938964844,288.0915222167969,285.8492736816406,289.2090148925781,288.30841064453125,287.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972506668418,5.542601932972957e-09,0.0009972451953217,-0.0135731194168329,0.0,0.0,0.0,-0.0075605208985507,60.0,0.584888219833374,-0.0,-6.780600614320066e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.358626266475768e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.855085954768585e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,7.278932753251866e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.855085227172822e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,0.0004674827505368,287.7099304199219,294.1499938964844,288.0643005371094,285.8381042480469,289.19891357421875,288.2837829589844,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972089901566,5.537724501181174e-09,0.0009972034022212,-0.0135603416711092,0.0,0.0,0.0,-0.007558103185147,60.0,0.5657841563224792,-0.0,-6.780032890674192e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.358473471365868e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.85492515610531e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,7.278814155142754e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.854924428509548e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,0.0004674751253332,287.7073059082031,294.1499938964844,288.0372314453125,285.8271179199219,289.1886901855469,288.25897216796875,287.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971923427656,5.535780722709661e-09,0.0009971867548301,-0.0135552501305937,0.0,0.0,0.0,-0.0075571392662823,60.0,0.5467583537101746,-0.0,-6.779806938084222e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.358762326883152e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.855229291133584e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,7.279038254637271e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.85522856353782e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004674895608332,287.7046813964844,294.1499938964844,288.01043701171875,285.8163146972656,289.1783142089844,288.23388671875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972227271646,5.539340097726608e-09,0.0009972171392291,-0.0135645745322108,0.0,0.0,0.0,-0.0075589036568999,60.0,0.5279306769371033,-0.0,-6.78022118449917e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,9.359285468235612e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.855780081124976e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,7.279444980667904e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.855779353529216e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.0004675156669691,287.7020568847656,294.1499938964844,287.9839172363281,285.8056945800781,289.16778564453125,288.20867919921875,287.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972780244424,5.545810921603333e-09,0.000997272436507,-0.0135815264657139,0.0,0.0,0.0,-0.0075621115975081,60.0,0.5092397928237915,-0.0,-6.78097364925634e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.360219701193272e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,9.856764518190177e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,7.280171848833561e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,9.856763790594414e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0004675623495131,287.699462890625,294.1499938964844,287.9577331542969,285.7952880859375,289.1571044921875,288.1832580566406,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997377326712,5.557416749013555e-09,0.0009973717387765,-0.0136119304224848,0.0,0.0,0.0,-0.0075678648427128,60.0,0.4908112585544586,-0.0,-6.782323680454283e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.361398406326772e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.858005796559156e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,7.281088619492948e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.858005068963394e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004676212265621,287.6968994140625,294.1499938964844,287.93194580078125,285.78515625,289.14630126953125,288.1577453613281,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975024731829,5.5720614788867814e-09,0.0009974968852475,-0.0136502962559461,0.0,0.0,0.0,-0.0075751249678432,60.0,0.472584992647171,-0.0,-6.7840268513919e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,9.362919809063897e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.859607234830035e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,7.282272417796776e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.859606507234275e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0004676972166635,287.6943359375,294.1499938964844,287.9065856933594,285.7752380371094,289.1353759765625,288.1321716308594,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976641740649,5.590974350155875e-09,0.0009976585861295,-0.0136998426169157,0.0,0.0,0.0,-0.0075845005922019,60.0,0.4546582996845245,-0.0,-6.786227402244549e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.364724974147975e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.86150771495886e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.283675950020552e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.8615069873631e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.0004677873803302,287.6917724609375,294.1499938964844,287.8816833496094,285.7656555175781,289.12432861328125,288.1065368652344,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978561429306,5.613420839267746e-09,0.0009978505549952,-0.0137586463242769,0.0,0.0,0.0,-0.0075956280343234,60.0,0.4370251595973968,-0.0,-6.788838646798467e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,9.366818267153576e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.86371233011596e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,7.285304309334606e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.863711602520198e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,0.000467891950393,287.689208984375,294.1499938964844,287.8572998046875,285.75634765625,289.1131591796875,288.0809020996094,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980788454413,5.639463562800984e-09,0.0009980732575058,-0.0138268712908029,0.0,0.0,0.0,-0.007608538493514,60.0,0.4196733832359314,-0.0,-6.79186982210922e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.3690978246741e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.866112668532878e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,7.287076732609421e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,9.866111940937115e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,0.0004680058045778,287.6866760253906,294.1499938964844,287.83349609375,285.74737548828125,289.1018981933594,288.0552978515625,287.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983213385567,5.667822655652799e-09,0.0009983156342059,-0.0139011647552251,0.0,0.0,0.0,-0.0076225972734391,60.0,0.4027538895606994,-0.0,-6.795171003659561e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.371635678689928e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.868785127764568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,7.289050699910149e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.868785127764568e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0004681326099671,287.6841735839844,294.1499938964844,287.810302734375,285.7387390136719,289.09051513671875,288.02978515625,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699406724346545e-09,0.0009985858341678,-0.0139839053153991,0.0,0.0,0.0,-0.0076382551342248,60.0,0.3861754238605499,-0.0,-6.798848772859857e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.37437653192319e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.871671500150114e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,7.291182555491105e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.871670772554352e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,0.0004682695143856,287.6816711425781,294.1499938964844,287.7878112792969,285.73046875,289.0790100097656,288.0044860839844,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988831588998,5.733514552019869e-09,0.000998877454549,-0.0140732582658529,0.0,0.0,0.0,-0.0076551637612283,60.0,0.3701620697975158,-0.0,-6.802820706752756e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,9.37726435950026e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.874712850432844e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,7.293428643606603e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.874712122837082e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,0.0004684137820731,287.6791687011719,294.1499938964844,287.7659912109375,285.7225952148437,289.0673828125,287.9793395996094,287.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.769460464932763e-09,0.0009991847909986,-0.0141674252226948,0.0,0.0,0.0,-0.007672983687371,60.0,0.3545579016208648,-0.0,-6.807008645637326e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.3802715127822e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.877879347186536e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.295767863979563e-05,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.877878619590774e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,0.0004685639869421,287.6766967773437,294.1499938964844,287.7449645996094,285.71514892578125,289.0556945800781,287.9544677734375,287.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995106374844,5.806885639003667e-09,0.0009995048167183,-0.0142654674127697,0.0,0.0,0.0,-0.0076915365643799,60.0,0.3393944799900055,-0.0,-6.811370667492156e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,7.298184937098995e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0004687192267738,287.6742553710937,294.1499938964844,287.7247314453125,285.7081298828125,289.0439453125,287.9298400878906,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845570694162916e-09,0.000999835669063,-0.0143668102100491,0.0,0.0,0.0,-0.0077107148244977,60.0,0.3246845602989197,-0.0,-6.815880482236025e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.386546298628672e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.884487371891736e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.300648576347157e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.884486644295976e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0004688774351961,287.6717834472656,294.1499938964844,287.7053527832031,285.7015380859375,289.0321044921875,287.90557861328125,287.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700845703482,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3105405271053314,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.389729530084878e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,9.88783867796883e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,7.303123857127503e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,9.887837950373068e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0004690364003181,287.6693420410156,294.1499938964844,287.6868896484375,285.6954650878906,289.02020263671875,287.8818054199219,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460969173203e-09,0.0010005114600062,-0.0145738646388053,0.0,0.0,0.0,-0.0077498974278569,60.0,0.2970486879348755,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,9.392888750880957e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.891165973385796e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,7.305580948013812e-05,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.891165245790036e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,0.0004691942303907,287.6669311523437,294.1499938964844,287.6693725585937,285.6898803710937,289.0082397460937,287.85858154296875,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008537210524,5.963936455799512e-09,0.0010008477838709,-0.0146768875420093,0.0,0.0,0.0,-0.0077693937346339,60.0,0.284223347902298,-0.0,-6.829688459220051e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.395991219207644e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.894433605950326e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,7.307994383154437e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.894432878354564e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0004693492373917,287.6645202636719,294.1499938964844,287.6528625488281,285.684814453125,288.9962463378906,287.8358459472656,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.0025575621125435e-09,0.001001178054139,-0.0147780599072575,0.0,0.0,0.0,-0.0077885398641228,60.0,0.271933376789093,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.398977272212504e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.897577547235414e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,7.310316868824884e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.897576819639652e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,0.0004694983654189,287.662109375,294.1499938964844,287.63739013671875,285.6802978515625,288.98419189453125,287.8139038085937,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001501805149,6.039721167638845e-09,0.0010014958679676,-0.0148754138499498,0.0,0.0,0.0,-0.0078069632872939,60.0,0.2604918777942657,-0.0,-6.838536847908473e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,9.40182144404389e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.900572331389412e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,7.312528759939596e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.900571603793652e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,0.0004696404503192,287.65972900390625,294.1499938964844,287.6230163574219,285.6763610839844,288.9721374511719,287.7926940917969,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751195185559945e-09,0.0010017985478043,-0.0149681428447365,0.0,0.0,0.0,-0.0078245121985673,60.0,0.2497161477804184,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,9.404517186339945e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.903411410050468e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,7.314625690924004e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.903410682454704e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0004697751137427,287.6573486328125,294.1499938964844,287.6097717285156,285.6730041503906,288.96002197265625,287.772216796875,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020915651693,6.108670014270956e-09,0.0010020853951573,-0.015056031756103,0.0,0.0,0.0,-0.0078411446884274,60.0,0.2396186292171478,-0.0,-6.846591560361048e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.40698737394996e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.906012564897536e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,7.31654727132991e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.906011837301776e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0004698985139839,287.6549987792969,294.1499938964844,287.5977478027344,285.6702880859375,288.94793701171875,287.7524719238281,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139413422090456e-09,0.0010023483773693,-0.0151365678757429,0.0,0.0,0.0,-0.007856385782361,60.0,0.2302281260490417,-0.0,-6.850184774975787e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.409161430085078e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.90830158116296e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.318237476283684e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.908300853567198e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,0.0004700071003753,287.65264892578125,294.1499938964844,287.5869445800781,285.6681823730469,288.93585205078125,287.7337951660156,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025857482105,6.166459787237954e-09,0.0010025795781984,-0.0152074163779616,0.0,0.0,0.0,-0.0078697940334677,60.0,0.2217839956283569,-0.0,-6.85334669014992e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,9.411048085894436e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.910288645187391e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,7.319705036934465e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.910287917591631e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,0.0004701013385783,287.6503295898437,294.1499938964844,287.5774230957031,285.666748046875,288.9237976074219,287.716064453125,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027865646407,6.1899321224245796e-09,0.0010027803946286,-0.0152689041569828,0.0,0.0,0.0,-0.007881429977715,60.0,0.2141696810722351,-0.0,-6.856091516738162e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,9.412677900400011e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.912004315992816e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,7.320972508750856e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.912003588397056e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,0.0004701827419921,287.6479797363281,294.1499938964844,287.5692443847656,285.6659851074219,288.9117431640625,287.6992492675781,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029599070549,6.210195913070038e-09,0.0010029536206275,-0.0153219867497682,0.0,0.0,0.0,-0.0078914761543273,60.0,0.2073152959346771,-0.0,-6.858461176761922e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
