time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,9.413898078491913e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.913289977703243e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,7.321922021219507e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.913289250107482e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0004702437145169,287.64569091796875,294.1499938964844,287.5624389648437,285.6659545898437,288.8997497558594,287.6835327148437,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030895937234,6.225366888656936e-09,0.0010030834237113,-0.0153617281466722,0.0,0.0,0.0,-0.0078989965841174,60.0,0.2013984769582748,-0.0,-6.86023611251585e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,9.414762462256476e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.914200200000778e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,7.322594319703057e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.914199472405016e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,0.0004702868754975,287.6434020996094,294.1499938964844,287.5570678710937,285.6666259765625,288.8878173828125,287.6689147949219,287.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031814454123,6.2361009689482225e-09,0.0010031752754002,-0.0153898457065224,0.0,0.0,0.0,-0.0079043181613087,60.0,0.1964191943407058,-0.0,-6.861491641529939e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.415201930096372e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.91466295090504e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,7.322936289710924e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.914662223309278e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,0.0004703088488895,287.64111328125,294.1499938964844,287.5531616210937,285.6680603027344,288.8759460449219,287.6552734375,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003228011541,6.241542394036514e-09,0.0010032217251136,-0.0154041005298495,0.0,0.0,0.0,-0.0079070162028074,60.0,0.1922908127307891,-0.0,-6.86212828782118e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,9.415213571628556e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.914674592437224e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,7.322945020860061e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.91467386484146e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,0.0004703094018623,287.6388244628906,294.1499938964844,287.5508117675781,285.6702575683594,288.8641357421875,287.6431579589844,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032289428636,6.241645866822409e-09,0.0010032226564362,-0.0154043715447187,0.0,0.0,0.0,-0.007907067425549,60.0,0.1894272714853286,-0.0,-6.862140367047688e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,9.414814121555536e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.914254042087124e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.322634337469935e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.91425331449136e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283630371094,0.0,0.0,0.0004702894657384,287.6365661621094,294.1499938964844,287.54998779296875,285.6732788085937,288.8524169921875,287.6321105957031,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031861020252,6.236634764178461e-09,0.0010031798155978,-0.0153912445530295,0.0,0.0,0.0,-0.0079045835882425,60.0,0.1874114125967025,-0.0,-6.861554169290687e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.414043597644196e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.913443500408904e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,7.322034798562527e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.91344277281314e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,0.0004702509904745,287.63433837890625,294.1499938964844,287.54998779296875,285.676513671875,288.8408508300781,287.62255859375,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031036799773,6.227003801484443e-09,0.0010030975099653,-0.0153660159558057,0.0,0.0,0.0,-0.0078998086974024,60.0,0.1864169985055923,-0.0,-6.860427248511769e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,9.413120278622956e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,9.912470704875886e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,7.321316661546007e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,9.912469977280124e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0004702048609033,287.6321105957031,294.1499938964844,287.54998779296875,285.6794738769531,288.829345703125,287.61395263671875,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.2154623670096515e-09,0.0010029987897723,-0.0153357814997434,0.0,0.0,0.0,-0.0078940875828266,60.0,0.1858150213956833,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.41199468798004e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.911285451380536e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,7.32044136384502e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.911284723784776e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,0.0004701486323028,287.6298828125,294.1499938964844,287.54998779296875,285.68212890625,288.8179626464844,287.6065979003906,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028848191723,6.201404723071846e-09,0.0010028786491602,-0.0152989570051431,0.0,0.0,0.0,-0.0078871184960007,60.0,0.1855008006095886,-0.0,-6.857433021423276e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.41072212299332e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.909944492392242e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,7.31945110601373e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.909944492392242e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,0.0004700850404333,287.627685546875,294.1499938964844,287.54998779296875,285.6844787597656,288.8066711425781,287.6000366210937,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185507661626843e-09,0.0010027426760643,-0.0152573147788643,0.0,0.0,0.0,-0.0078792376443743,60.0,0.1852465867996215,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.409303311258554e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.908451465889812e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,7.31834807083942e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.90845073829405e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0004700141726061,287.62548828125,294.1499938964844,287.54998779296875,285.68658447265625,288.7955017089844,287.5942687988281,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167800492562492e-09,0.0010025913361459,-0.015210929326713,0.0,0.0,0.0,-0.0078704599291086,60.0,0.1850363612174987,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.407723700860517e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.906787454383448e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,7.317119161598384e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.906786726787686e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,0.0004699352721218,287.6233215332031,294.1499938964844,287.54998779296875,285.6884155273437,288.784423828125,287.5892333984375,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480811552883105e-09,0.0010024226503446,-0.0151592725887894,0.0,0.0,0.0,-0.0078606838360428,60.0,0.1848391592502594,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.406027675140648e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.905001206789166e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.315800030482933e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,9.905000479193404e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,0.0004698505508713,287.62115478515625,294.1499938964844,287.54998779296875,285.69000244140625,288.7734680175781,287.5847473144531,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022479109466,6.126914975368436e-09,0.0010022417409345,-0.0151038253679871,0.0,0.0,0.0,-0.0078501906245946,60.0,0.1846479922533035,-0.0,-6.848723899111064e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.404205775354058e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.903083264362068e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,7.314383401535451e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.903082536766306e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,0.0004697595722973,287.6190185546875,294.1499938964844,287.54998779296875,285.6913452148437,288.7625732421875,287.5807189941406,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187821875939e-09,0.001002047327347,-0.0150442905724048,0.0,0.0,0.0,-0.0078389244154095,60.0,0.184459775686264,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.402260911883786e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.901034354697912e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,7.312870002351701e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.901034354697912e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,0.0004696623946074,287.61688232421875,294.1499938964844,287.54998779296875,285.69244384765625,288.7518005371094,287.5772705078125,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018459288403,6.079915682022374e-09,0.0010018398752436,-0.0149807073175907,0.0,0.0,0.0,-0.0078268907964229,60.0,0.1842746585607528,-0.0,-6.843232114306377e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.400222916156054e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.89888867479749e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,7.311285298783332e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.89888867479749e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,0.0004695605894085,287.61474609375,294.1499938964844,287.54998779296875,285.6933288574219,288.7411193847656,287.57421875,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1840913444757461,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,9.39811288844794e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.89666732493788e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,7.309644570341334e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.89666659734212e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,0.0004694552044384,287.6126403808594,294.1499938964844,287.54998779296875,285.69403076171875,288.73052978515625,287.57147216796875,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001403434202,6.028173515915114e-09,0.0010013973806053,-0.0148451635614037,0.0,0.0,0.0,-0.0078012407757341,60.0,0.1839096695184707,-0.0,-6.837188237795999e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.395903907716274e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.703125,0.0,0.0,9.894341201288626e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,7.307925989152864e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.703125,0.0,0.0,9.894340473692864e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,0.0004693448427133,287.61053466796875,294.1499938964844,287.54998779296875,285.6944885253906,288.72003173828125,287.5690002441406,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011676931753,6.000617336354708e-09,0.0010011617559939,-0.0147729767486453,0.0,0.0,0.0,-0.0077875796705484,60.0,0.1837291121482849,-0.0,-6.833970189745743e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,9.393651271238924e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,9.89196851151064e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,7.306173938559368e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,9.89196851151064e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0004692323273047,287.60845947265625,294.1499938964844,287.54998779296875,285.6947631835937,288.7096252441406,287.56689453125,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009275283664,5.972517591601445e-09,0.0010009214747697,-0.0146993659436702,0.0,0.0,0.0,-0.0077736494131386,60.0,0.1835507601499557,-0.0,-6.830690324477473e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.391328057972714e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.88952160696499e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,7.304366590688005e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.88952160696499e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,0.0004691162612289,287.6063842773437,294.1499938964844,287.54998779296875,285.6948547363281,288.6993408203125,287.5649719238281,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943534997499e-09,0.0010006736265495,-0.0146234417334198,0.0,0.0,0.0,-0.0077592814341187,60.0,0.1833740025758743,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.388952457811683e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.887020132737234e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,7.302519225049764e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.887019405141471e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0004689976049121,287.6043395996094,294.1499938964844,287.54998779296875,285.6947937011719,288.68914794921875,287.5633544921875,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139040331501755e-09,0.0010004203068092,-0.0145458197221159,0.0,0.0,0.0,-0.0077445921488106,60.0,0.183199867606163,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.386544115841387e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.884484461508693e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,7.300646393559873e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.88448373391293e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,0.0004688773187808,287.602294921875,294.1499938964844,287.54998779296875,285.6945495605469,288.6790466308594,287.5618896484375,287.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.883868947620385e-09,0.0010001634946092,-0.0144671378657221,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1830277293920517,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,9.384102304466067e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.88191313808784e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,7.298747368622571e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.88191313808784e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,0.0004687553446274,287.6002502441406,294.1499938964844,287.54998779296875,285.69415283203125,288.6690368652344,287.56060791015625,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999088943004,5.853418194590176e-09,0.0009999030735343,-0.0143873682245612,0.0,0.0,0.0,-0.007714606821537,60.0,0.182857871055603,-0.0,-6.816795661279684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,7.296830881386995e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,0.0004686322936322,287.5982360839844,294.1499938964844,287.54998779296875,285.6936340332031,288.6591186523437,287.5594787597656,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689885803811e-09,0.000999640324153,-0.0143068702891469,0.0,0.0,0.0,-0.0076993736438453,60.0,0.1826902329921722,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.379159746458754e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.876708645606412e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.294902752619237e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.876707918010652e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.0004685084568336,287.5962219238281,294.1499938964844,287.54998779296875,285.6929626464844,288.6492919921875,287.5584716796875,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993817657232,5.791774171370889e-09,0.0009993759449571,-0.0142258796840906,0.0,0.0,0.0,-0.0076840468682348,60.0,0.1825248301029205,-0.0,-6.809609232050208e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,9.376670641358942e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.874087118078025e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.874086390482262e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,0.0004683840961661,287.59423828125,294.1499938964844,287.54998779296875,285.6921691894531,288.6395568847656,287.5575561523437,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760724786085802e-09,0.000999110401608,-0.0141445407643914,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1823617666959762,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.374170622322708e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.871454676613212e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,7.291022484423593e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.871454676613212e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0004682592407334,287.5922546386719,294.1499938964844,287.54998779296875,285.6912536621094,288.6299133300781,287.5567626953125,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988496312871,5.729550611732748e-09,0.0009988439269363,-0.0140628740191459,0.0,0.0,0.0,-0.007653200533241,60.0,0.1822008937597274,-0.0,-6.802359564517246e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.868798952084036e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,7.289060886250809e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0004681332793552,287.5903015136719,294.1499938964844,287.54998779296875,285.69024658203125,288.620361328125,287.5560607910156,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698100213891166e-09,0.0009985748911276,-0.0139804827049374,0.0,0.0,0.0,-0.0076376087963581,60.0,0.1820421814918518,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,9.36910873861052e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.86612431006506e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.287085463758558e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.8661235824693e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,0.0004680063866544,287.5883178710937,294.1499938964844,287.54998779296875,285.68914794921875,288.61090087890625,287.555419921875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983096970245,5.6664224423741424e-09,0.000998304109089,-0.0138974953442811,0.0,0.0,0.0,-0.0076219048351049,60.0,0.1818854212760925,-0.0,-6.795007578830339e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.366525773657486e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.863403829513118e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,7.28507584426552e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.863403101917356e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,0.0004678773402702,287.5863952636719,294.1499938964844,287.54998779296875,285.6879577636719,288.6015014648437,287.5548400878906,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634202437931891e-09,0.0009980285540223,-0.0138130886480212,0.0,0.0,0.0,-0.0076059321872889,60.0,0.1817301958799362,-0.0,-6.791257334270996e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.363890421809629e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.86062950687483e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,7.283026934601367e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.860628779279068e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,0.0004677457327488,287.5844421386719,294.1499938964844,287.54998779296875,285.68670654296875,288.5921936035156,287.5543518066406,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601344277295084e-09,0.0009977475274354,-0.0137270092964172,0.0,0.0,0.0,-0.0075896428897976,60.0,0.1815768480300903,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,9.36120850383304e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.857804252533242e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,7.28094091755338e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,9.857804252533242e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0004676117387134,287.5825500488281,294.1499938964844,287.54998779296875,285.68536376953125,288.5829772949219,287.55389404296875,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567895033919967e-09,0.000997461611405,-0.0136393811553716,0.0,0.0,0.0,-0.0075730606913566,60.0,0.1814247667789459,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.35845891945064e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.85490914899856e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,7.27880178601481e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.854908421402796e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.0004674743686337,287.58062744140625,294.1499938964844,287.54998779296875,285.6839904785156,288.5738525390625,287.5534973144531,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971738327294,5.533605573759814e-09,0.0009971683612093,-0.0135495513677597,0.0,0.0,0.0,-0.0075560617260634,60.0,0.1812738180160522,-0.0,-6.77955398487029e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,9.355638030683622e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.851938375504687e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,7.276608084794134e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.851938375504687e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0004673334769904,287.5787353515625,294.1499938964844,287.54998779296875,285.6825866699219,288.5647888183594,287.5531616210937,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.49843104380443e-09,0.0009968675440177,-0.0134574025869369,0.0,0.0,0.0,-0.0075386245734989,60.0,0.1811236441135406,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.352757479064168e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.848905756371096e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,7.274367817444727e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.848905028775334e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,0.0004671896167565,287.57684326171875,294.1499938964844,287.54998779296875,285.6811218261719,288.55584716796875,287.5528259277344,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965659119188,5.462516217136226e-09,0.0009965604403987,-0.0133633129298686,0.0,0.0,0.0,-0.0075208200141787,60.0,0.1809742450714111,-0.0,-6.771289662310664e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,9.34979398152791e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.845785098150373e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,7.272062794072554e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.845784370554612e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,0.0004670415655709,287.5749816894531,294.1499938964844,287.54998779296875,285.6796569824219,288.54693603515625,287.55255126953125,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.425563998073812e-09,0.0009962444892153,-0.0132665075361728,0.0,0.0,0.0,-0.007502500899136,60.0,0.1808252334594726,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.346745355287568e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.842574218055232e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,7.269691559486091e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.842573490459472e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0004668892652262,287.5731201171875,294.1499938964844,287.54998779296875,285.6781616210937,288.53814697265625,287.55230712890625,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959248127415,5.387547297175388e-09,0.0009959193412214,-0.0131669109687209,0.0,0.0,0.0,-0.0074836541898548,60.0,0.1806767284870147,-0.0,-6.762579829455717e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,9.343613783130422e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,9.839276754064484e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,7.267255568876863e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,9.839276026468724e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,0.0004667328612413,287.5712890625,294.1499938964844,287.54998779296875,285.6766662597656,288.5294189453125,287.55206298828125,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955909335985,5.348504306113e-09,0.0009955855784937,-0.0130646266043186,0.0,0.0,0.0,-0.0074642989784479,60.0,0.1805285811424255,-0.0,-6.758046566801569e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.340440010419115e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.835934906732292e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,7.264787564054132e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.83593417913653e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0004665743326768,287.5694274902344,294.1499938964844,287.54998779296875,285.6751708984375,288.5207824707031,287.5518798828125,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995252514258,5.308935957515359e-09,0.0009952472755685,-0.0129609648138284,0.0,0.0,0.0,-0.0074446834623813,60.0,0.1803807616233825,-0.0,-6.75345290801488e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.337171650258824e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.83249265118502e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,7.262245344463736e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.83249192358926e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,0.0004664110310841,287.5675964355469,294.1499938964844,287.54998779296875,285.6736755371094,288.51220703125,287.5516662597656,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949039667844,5.26817922619216e-09,0.0009948987280949,-0.0128541896119713,0.0,0.0,0.0,-0.007424478419125,60.0,0.1802330315113067,-0.0,-6.74872353556566e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
