time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.8289834568277e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,7.259653648361564e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0004662445862777,287.5657958984375,294.1499938964844,287.54998779296875,285.6722412109375,288.50372314453125,287.551513671875,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945486672222,5.2266351246998966e-09,0.0009945434285327,-0.0127453515306115,0.0,0.0,0.0,-0.0074038836173713,60.0,0.1800855100154876,-0.0,-6.743903924189e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.33044866542332e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.82541314442642e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,7.257016113726422e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.82541241683066e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,0.0004660752310883,287.5639953613281,294.1499938964844,287.54998779296875,285.6708068847656,288.49530029296875,287.5513610839844,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941871976479,5.184363160992689e-09,0.0009941819589585,-0.0126346042379736,0.0,0.0,0.0,-0.0073829269967973,60.0,0.179938331246376,-0.0,-6.739002600397725e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.327006409876049e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,9.821787534747271e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,7.254338561324403e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,9.821787534747271e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,0.0004659032565541,287.5622253417969,294.1499938964844,287.54998779296875,285.66943359375,288.48699951171875,287.5512390136719,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938201401382,5.141445491574359e-09,0.0009938150178641,-0.0125221665948629,0.0,0.0,0.0,-0.0073616509325802,60.0,0.1797915548086166,-0.0,-6.734027380161933e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,9.323520498583092e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,9.818116814130916e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,0.0004657291283365,287.5604248046875,294.1499938964844,287.54998779296875,285.6681213378906,288.4787292480469,287.5511169433594,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097986033320012e-09,0.0009934433037415,-0.0124083096161484,0.0,0.0,0.0,-0.0073401066474616,60.0,0.1796452701091766,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.320006211055444e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.814416262088344e-05,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,7.24889468983747e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.814416262088344e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,0.000465553603135,287.5586853027344,294.1499938964844,287.54998779296875,285.6668701171875,288.4705810546875,287.551025390625,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099307380151,5.054177076857513e-09,0.0009930686792358,-0.0122935343533754,0.0,0.0,0.0,-0.0073183882050216,60.0,0.1794995218515396,-0.0,-6.723917067574804e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,7.246145833050832e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.810694609768687e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0004653770592994,287.5569152832031,294.1499938964844,287.54998779296875,285.66571044921875,288.46246337890625,287.5509338378906,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010115433634611e-09,0.0009926919592544,-0.0121780978515744,0.0,0.0,0.0,-0.0072965449653565,60.0,0.1793545484542846,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.31292597670108e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.806961315916853e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,7.243387517519295e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.80696058832109e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,0.0004651999624911,287.55517578125,294.1499938964844,287.54998779296875,285.66461181640625,288.4544372558594,287.55084228515625,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923189645633,4.9659139023106044e-09,0.0009923139587044,-0.012062294408679,0.0,0.0,0.0,-0.0072746323421597,60.0,0.1792104095220565,-0.0,-6.713699463034575e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.80324111878872e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,0.0004650235059671,287.5534362792969,294.1499938964844,287.54998779296875,285.66363525390625,288.4465026855469,287.55078125,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921875351726612e-09,0.0009919373551383,-0.0119469184428453,0.0,0.0,0.0,-0.0072528007440268,60.0,0.1790675073862075,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.305868297815324e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.7995281976182e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,7.237897807499394e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.7995281976182e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0004648473695851,287.5517272949219,294.1499938964844,287.54998779296875,285.6627197265625,288.4386291503906,287.5506896972656,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991566455923,4.8779211780924925e-09,0.0009915615664795,-0.0118317613378167,0.0,0.0,0.0,-0.0072310105897486,60.0,0.1789256036281585,-0.0,-6.703520227802073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,0.0004646736488211,287.5500183105469,294.1499938964844,287.54998779296875,285.6619567871094,288.4308166503906,287.5506286621094,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345660808024604e-09,0.0009911907836794,-0.0117181735113263,0.0,0.0,0.0,-0.0072095175273716,60.0,0.1787849813699722,-0.0,-6.698508059344023e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.298943768953905e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.792236960493028e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.792236232897268e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.000464501499664,287.5483093261719,294.1499938964844,287.54998779296875,285.66131591796875,288.4230651855469,287.55059814453125,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791596452946578e-09,0.0009908233769237,-0.0116055961698293,0.0,0.0,0.0,-0.0071882153861224,60.0,0.1786463558673858,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.295569907408208e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.788684110390022e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.78868338279426e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,0.0004643329593818,287.546630859375,294.1499938964844,287.54998779296875,285.6607971191406,288.4154052734375,287.550537109375,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749537652060098e-09,0.0009904636535793,-0.0114954048767685,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1785097271203994,-0.0,-6.688682674393931e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,9.292270988225936e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.78520984062925e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,7.227322203107178e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.78520984062925e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,0.0004641681734938,287.5449523925781,294.1499938964844,287.54998779296875,285.6604309082031,288.4078063964844,287.55047607421875,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901167359203,4.708408329889835e-09,0.0009901119628921,-0.0113876480609178,0.0,0.0,0.0,-0.0071469754911959,60.0,0.1783752739429474,-0.0,-6.68393340674811e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.781855624169113e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,0.0004640090628527,287.5433044433594,294.1499938964844,287.54998779296875,285.6601867675781,288.4002990722656,287.5504455566406,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897770360112,4.668698760923462e-09,0.0009897723793983,-0.0112836090847849,0.0,0.0,0.0,-0.0071272896602749,60.0,0.1782436072826385,-0.0,-6.679348985016986e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,9.285972191719338e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.77857707766816e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,7.222423300845549e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.7785763500724e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,0.0004638535319827,287.5416564941406,294.1499938964844,287.54998779296875,285.66015625,288.3928527832031,287.5504150390625,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894451359286,4.629880479001258e-09,0.0009894404793158,-0.0111819067969918,0.0,0.0,0.0,-0.0071080457419157,60.0,0.1781141757965088,-0.0,-6.67486901306802e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,9.283000690629706e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,9.77544841589406e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,9.7754476882983e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0004637051024474,287.5400085449219,294.1499938964844,287.54998779296875,285.6602783203125,288.3854675292969,287.5503845214844,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592835445293986e-09,0.0009891237132251,-0.0110848490148782,0.0,0.0,0.0,-0.0070896809920668,60.0,0.177987664937973,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.28015069803223e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.772446355782448e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,7.217895472422242e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.772446355782448e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0004635627265088,287.53839111328125,294.1499938964844,287.54998779296875,285.6605834960937,288.3781433105469,287.55035400390625,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888244094327,4.557298982632574e-09,0.0009888197528198,-0.0109917437657713,0.0,0.0,0.0,-0.0070720640942454,60.0,0.1778643578290939,-0.0,-6.66649668801256e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,9.277468780055642e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,9.769621829036625e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.215809455374256e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,9.769621829036625e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,0.0004634287615772,287.5367431640625,294.1499938964844,287.54998779296875,285.6610717773437,288.3708801269531,287.5503234863281,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885383769869,4.523855956506395e-09,0.0009885338367894,-0.0109041230753064,0.0,0.0,0.0,-0.0070554846897721,60.0,0.1777440905570984,-0.0,-6.66264057258559e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.274938201997428e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.766958100954072e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,7.213841308839619e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.766957373358308e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0004633023636415,287.53515625,294.1499938964844,287.54998779296875,285.6617736816406,288.3636779785156,287.55029296875,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882685262709,4.492307414949437e-09,0.0009882639860734,-0.0108214663341641,0.0,0.0,0.0,-0.0070398445241153,60.0,0.1776280701160431,-0.0,-6.659004014863967e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.272617171518505e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.764513379195704e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,7.21203614375554e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.764513379195704e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,0.0004631864430848,287.5335388183594,294.1499938964844,287.54998779296875,285.6626892089844,288.3565368652344,287.5502624511719,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880210272967,4.463366565232718e-09,0.0009880164870992,-0.0107456399127841,0.0,0.0,0.0,-0.007025497034192,60.0,0.1775155961513519,-0.0,-6.655669437805045e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,9.270448208553717e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,9.762230183696374e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,7.210349576780573e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,9.762229456100612e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.000463078089524,287.5319519042969,294.1499938964844,287.54998779296875,285.6638488769531,288.3494873046875,287.5502319335937,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877897100523,4.4363210882636395e-09,0.00098778528627,-0.0106747802346944,0.0,0.0,0.0,-0.0070120897144079,60.0,0.1774076223373413,-0.0,-6.652553707908737e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,9.268488793168216e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.760166722116992e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,7.208825263660401e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.76016599452123e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,0.0004629802133422,287.5303649902344,294.1499938964844,287.54998779296875,285.66522216796875,288.3424987792969,287.5502319335937,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875807445496,4.411884635402431e-09,0.0009875763207674,-0.0106107555329799,0.0,0.0,0.0,-0.0069999750703573,60.0,0.1773038059473037,-0.0,-6.649738537589657e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.266760753234848e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,9.758346277521925e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,7.207481394289061e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,9.758346277521925e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.000462893891381,287.52880859375,294.1499938964844,287.54998779296875,285.6668395996094,288.3355407714844,287.5502014160156,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873963426798,4.390325436531839e-09,0.0009873919188976,-0.0105542698875069,0.0,0.0,0.0,-0.006989287212491,60.0,0.1772047132253646,-0.0,-6.64725590127091e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.265280095860362e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.756787039805204e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.206329610198736e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.756787039805204e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,0.0004628199385479,287.5272521972656,294.1499938964844,287.54998779296875,285.6687316894531,288.32867431640625,287.5502014160156,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872383670881,4.371855766294175e-09,0.0009872339433059,-0.0105058792978525,0.0,0.0,0.0,-0.0069801309145987,60.0,0.1771105378866195,-0.0,-6.64512924686278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.263999527320266e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.755438077263534e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,7.205333531601354e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.755438077263534e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0004627559392247,287.52569580078125,294.1499938964844,287.54998779296875,285.6708679199219,288.3218688964844,287.5501708984375,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871015790849,4.355872995631671e-09,0.000987097271718,-0.0104640033096075,0.0,0.0,0.0,-0.0069722076877951,60.0,0.1770209521055221,-0.0,-6.643289651719897e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.262974344892427e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.75435905274935e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,7.20453608664684e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.75435905274935e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0004627047455869,287.5241394042969,294.1499938964844,287.54998779296875,285.6732788085937,288.3150939941406,287.5501708984375,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.343083226387989e-09,0.0009869878413155,-0.0104304933920502,0.0,0.0,0.0,-0.0069658672437071,60.0,0.1769361346960067,-0.0,-6.641817407171402e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.262239473173396e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.753585618454964e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,7.203964923974127e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.753584890859202e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0004626680456567,287.5226135253906,294.1499938964844,287.54998779296875,285.67596435546875,288.30841064453125,287.5501403808594,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869136847555,4.333901681974339e-09,0.0009869093773886,-0.0104064382612705,0.0,0.0,0.0,-0.0069613154046237,60.0,0.1768576353788375,-0.0,-6.640760830123328e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,9.261764353141189e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.753085032571109e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,7.203595305327326e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.753085032571109e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.0004626443260349,287.5210876464844,294.1499938964844,287.54998779296875,285.6789245605469,288.3017883300781,287.5501403808594,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868629276752,4.327960656524965e-09,0.000986858503893,-0.0103908721357584,0.0,0.0,0.0,-0.0069583700969815,60.0,0.1767846345901489,-0.0,-6.64007657746879e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.261485683964564e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.752791083883494e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,7.203378481790423e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.752791083883494e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,0.0004626303853001,287.51959228515625,294.1499938964844,287.54998779296875,285.6821594238281,288.2951965332031,287.5501403808594,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324462565818976e-09,0.0009868285851553,-0.0103817069903016,0.0,0.0,0.0,-0.0069566359743475,60.0,0.1767162233591079,-0.0,-6.63967441028035e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,9.261487139156088e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.752792539075016e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,7.203379209386185e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.752792539075016e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0004626304435078,287.5180969238281,294.1499938964844,287.54998779296875,285.6856384277344,288.2886657714844,287.55010986328125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324456792659248e-09,0.0009868285851553,-0.0103816920891404,0.0,0.0,0.0,-0.0069566327147185,60.0,0.1766534000635147,-0.0,-6.639673699737615e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.261691593565048e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.753007907420395e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,7.203538552857935e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.753007907420395e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0004626406589522,287.5166015625,294.1499938964844,287.54998779296875,285.6893615722656,288.2821960449219,287.55010986328125,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868544293567,4.326979663460406e-09,0.0009868501219898,-0.010388302616775,0.0,0.0,0.0,-0.0069578834809362,60.0,0.1765955239534378,-0.0,-6.639963601173804e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.262141975341363e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.753482299856842e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,7.203888526419178e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.753482299856842e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.0004626631562132,287.5151062011719,294.1499938964844,287.54998779296875,285.6933288574219,288.2757873535156,287.55010986328125,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986902276054,4.332569414344789e-09,0.0009868978522717,-0.0104029476642608,0.0,0.0,0.0,-0.006960654631257,60.0,0.1765431016683578,-0.0,-6.640607352892405e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.26279099076055e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,9.754165512276812e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,7.204393477877602e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,9.754165512276812e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0004626955778803,287.5136413574219,294.1499938964844,287.54998779296875,285.697509765625,288.2694396972656,287.5500793457031,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340633630306456e-09,0.0009869667701423,-0.0104240765795111,0.0,0.0,0.0,-0.0069646523334085,60.0,0.1764950454235077,-0.0,-6.641535321705305e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,9.263661922886968e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.755083010531962e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,7.205070869531482e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.755083010531962e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.0004627390881069,287.5121765136719,294.1499938964844,287.54998779296875,285.701904296875,288.2631225585937,287.5500793457031,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870638605207,4.3514640779562805e-09,0.0009870594367384,-0.0104524530470371,0.0,0.0,0.0,-0.0069700214080512,60.0,0.176450714468956,-0.0,-6.642781613663828e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,9.26468419493176e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.7561591246631e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,7.205866131698713e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.7561591246631e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0004627901362255,287.5107116699219,294.1499938964844,287.54998779296875,285.7064819335937,288.25689697265625,287.5500793457031,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871724760159,4.3641739111421884e-09,0.0009871680522337,-0.010485753417015,0.0,0.0,0.0,-0.0069763218052685,60.0,0.1764120012521743,-0.0,-6.644245331699494e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,9.265913831768556e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.757454245118424e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.206822192529216e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.757454245118424e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,0.0004628515744116,287.50927734375,294.1499938964844,287.54998779296875,285.7112731933594,288.25067138671875,287.5500793457031,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873033268377,4.379475893045992e-09,0.0009872989030554,-0.0105258440598845,0.0,0.0,0.0,-0.0069839078933,60.0,0.1763766258955001,-0.0,-6.646006767141446e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.26731590880081e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.758930536918342e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,7.207912858575583e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.758930536918342e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.0004629215982276,287.5078125,294.1499938964844,287.54998779296875,285.7162475585937,288.2445373535156,287.5500793457031,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874524548649,4.396918829030483e-09,0.000987448147498,-0.010571545921266,0.0,0.0,0.0,-0.0069925552234053,60.0,0.1763455122709274,-0.0,-6.648015471455437e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.26886496017687e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,9.760562534211203e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,7.209117757156491e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,9.760561806615442e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,0.0004629990144167,287.5063781738281,294.1499938964844,287.54998779296875,285.7214050292969,288.2384338378906,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416202958879012e-09,0.0009876129915937,-0.0106220701709389,0.0,0.0,0.0,-0.0070021147839725,60.0,0.1763179749250412,-0.0,-6.650235917504689e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,9.27058281376958e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.76237133727409e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,7.210454350570217e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.762370609678328e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0004630848125088,287.5049743652344,294.1499938964844,287.54998779296875,285.7267150878906,288.2323913574219,287.550048828125,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878003038465,4.437583189798033e-09,0.0009877958800643,-0.0106780882924795,0.0,0.0,0.0,-0.0070127141661942,60.0,0.1762950867414474,-0.0,-6.652698658626832e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
