time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,9.272424358641727e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.76431037997827e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.211886259028688e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.76431037997827e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.0004631768097169,287.5035705566406,294.1499938964844,287.54998779296875,285.732177734375,288.2264099121094,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460504854364444e-09,0.000987991807051,-0.0107381427660584,0.0,0.0,0.0,-0.007024077232927,60.0,0.176274761557579,-0.0,-6.655339745975652e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914306640625,0.0,0.0,9.274401963921264e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.766392759047449e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,7.213424396468326e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.766392759047449e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,0.0004632755881175,287.5021667480469,294.1499938964844,287.54998779296875,285.73779296875,288.2204895019531,287.550048828125,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.4851202751772234e-09,0.0009882022859528,-0.0108026349917054,0.0,0.0,0.0,-0.0070362803526222,60.0,0.1762578189373016,-0.0,-6.658176232576808e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,9.276487253373487e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.768588643055408e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,7.215046207420528e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.768588643055408e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004633797507267,287.5007629394531,294.1499938964844,287.54998779296875,285.7435302734375,288.214599609375,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.511082174474268e-09,0.0009884242899715,-0.0108706559985876,0.0,0.0,0.0,-0.0070491502992808,60.0,0.1762434244155883,-0.0,-6.661168328037094e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.27868313738145e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.770900942385195e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,7.216753874672577e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.770900942385195e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0004634894139599,287.4993591308594,294.1499938964844,287.54998779296875,285.7493896484375,288.2087707519531,287.550048828125,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886625921353,4.538416309429749e-09,0.0009886580519378,-0.0109422719106078,0.0,0.0,0.0,-0.0070627015084028,60.0,0.1762316226959228,-0.0,-6.66431958507019e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.773309284355491e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.218532846309245e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.77330855675973e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.0004636036755982,287.4979858398437,294.1499938964844,287.54998779296875,285.75537109375,288.2030029296875,287.550048828125,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889060165733,4.566888200940866e-09,0.0009889014763757,-0.0110168680548667,0.0,0.0,0.0,-0.0070768161676824,60.0,0.1762219667434692,-0.0,-6.6676022925094e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.283337567467242e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.775802755029872e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,7.220374391181394e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.77580202743411e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0004637219244614,287.4966125488281,294.1499938964844,287.54998779296875,285.7614440917969,288.197265625,287.5500183105469,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891581721603,4.5963663986015035e-09,0.0009891535155475,-0.0110941007733345,0.0,0.0,0.0,-0.0070914295502007,60.0,0.1762146353721618,-0.0,-6.671002239500012e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.285777196055278e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.77837116806768e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,7.222271960927173e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.77837116806768e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0004638437821995,287.4952697753906,294.1499938964844,287.54998779296875,285.7676086425781,288.19158935546875,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626740324198408e-09,0.0009894132381305,-0.0111736794933676,0.0,0.0,0.0,-0.007106487173587,60.0,0.1762090027332306,-0.0,-6.674506636272781e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.288278670283034e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,9.781005792319776e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,7.224217551993206e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,9.781005064724012e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.0004639687540475,287.4939270019531,294.1499938964844,287.54998779296875,285.7738647460937,288.1859436035156,287.5500183105469,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896842529997,4.657885188663613e-09,0.0009896795963868,-0.0112552782520651,0.0,0.0,0.0,-0.0071219271048903,60.0,0.1762053072452545,-0.0,-6.678100561430257e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.290828165831044e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.783690620679408e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,7.226200250443071e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0004640961124096,287.4925842285156,294.1499938964844,287.54998779296875,285.7802124023437,288.1803894042969,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.689632682186584e-09,0.0009899510769173,-0.0113384565338492,0.0,0.0,0.0,-0.00713766599074,60.0,0.1762029826641082,-0.0,-6.681765540861306e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.293412585975602e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.786412556422874e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.22821059753187e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.786411828827112e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,0.0004642252170015,287.4912414550781,294.1499938964844,287.54998779296875,285.7865905761719,288.1748352050781,287.5500183105469,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990230939351,4.721812718599949e-09,0.0009902262827381,-0.011422767303884,0.0,0.0,0.0,-0.0071536190807819,60.0,0.1762018948793411,-0.0,-6.685480968826596e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.296026837546378e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.78916505118832e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,7.230243500089273e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.78916432359256e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.0004643557767849,287.4898986816406,294.1499938964844,287.54998779296875,285.79302978515625,288.1693420410156,287.5500183105469,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357796343811e-09,0.0009905045153573,-0.0115080336108803,0.0,0.0,0.0,-0.0071697528474032,60.0,0.1762017458677292,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.298658551415429e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.7919357358478e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.7919357358478e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,0.0004644872387871,287.48858642578125,294.1499938964844,287.54998779296875,285.7995300292969,288.1639099121094,287.5500183105469,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787124918692598e-09,0.0009907847270369,-0.0115938819944858,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1762024909257888,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.30129608605057e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.794713696464896e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,7.234342047013342e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.794712968869136e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,0.0004646189918275,287.4872741699219,294.1499938964844,287.54998779296875,285.8060607910156,288.1585388183594,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799296811223,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1762038320302963,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.303931437898429e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.797488746698946e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,7.236391684273258e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.797488746698946e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0004647506575565,287.4859619140625,294.1499938964844,287.54998779296875,285.8126220703125,288.1531677246094,287.5500183105469,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913510875776,4.852784840636559e-09,0.0009913461981341,-0.0117659075185656,0.0,0.0,0.0,-0.0072185476310551,60.0,0.1762055456638336,-0.0,-6.700614108012817e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.306550055043772e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.80024633463472e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,7.238428224809468e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.80024560703896e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0004648814501706,287.48468017578125,294.1499938964844,287.54998779296875,285.8191833496094,288.1478881835937,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885386317710072e-09,0.0009916250128298,-0.0118513200432062,0.0,0.0,0.0,-0.0072347093373537,60.0,0.1762073934078216,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.309159213444218e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.802994463825598e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,7.240458216983825e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.802993736229836e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0004650118062272,287.4833984375,294.1499938964844,287.54998779296875,285.82574462890625,288.14263916015625,287.5500183105469,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919077856466,4.917879437016381e-09,0.0009919028962031,-0.011936449445784,0.0,0.0,0.0,-0.0072508179582655,60.0,0.1762093603610992,-0.0,-6.708141597755457e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.805702575249596e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,0.0004651402705349,287.48211669921875,294.1499938964844,287.54998779296875,285.8323059082031,288.1374206542969,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949905818563138e-09,0.00099217670504,-0.0120203560218214,0.0,0.0,0.0,-0.0072666946798563,60.0,0.1762111634016037,-0.0,-6.711847078122446e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.314265480497852e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.808370668906718e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,7.244428707053885e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.808370668906718e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.0004652668430935,287.4808349609375,294.1499938964844,287.54998779296875,285.8388366699219,288.1322326660156,287.5500183105469,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924514451995,4.981451695584837e-09,0.0009924464393407,-0.012103003449738,0.0,0.0,0.0,-0.0072823334485292,60.0,0.1762125641107559,-0.0,-6.715497136156047e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.316744399257004e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.810981282498688e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,7.246357563417405e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.810981282498688e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,0.0004653906798921,287.4795837402344,294.1499938964844,287.54998779296875,285.8453674316406,288.12713623046875,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012322112918355e-09,0.0009927104692906,-0.0121838795021176,0.0,0.0,0.0,-0.0072976369410753,60.0,0.176213338971138,-0.0,-6.719070455574183e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.319197852164508e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.813564975047484e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,7.248265319503844e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.813564247451724e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0004655132070183,287.47833251953125,294.1499938964844,287.54998779296875,285.85186767578125,288.1220397949219,287.5500183105469,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929767111316,5.042867456950262e-09,0.0009929717052727,-0.0122639052569866,0.0,0.0,0.0,-0.0073127797804772,60.0,0.1762137115001678,-0.0,-6.722607537312797e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.321576362708583e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,9.816069359658286e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,7.25011559552513e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,9.816069359658286e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0004656320379581,287.4770812988281,294.1499938964844,287.54998779296875,285.8583068847656,288.11700439453125,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932300308719,5.072484210444372e-09,0.0009932249085977,-0.0123414974659681,0.0,0.0,0.0,-0.007327462080866,60.0,0.1762134134769439,-0.0,-6.726037327098311e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,9.32388793444261e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.818503895075992e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,7.251913484651595e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.818503895075992e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0004657475219573,287.475830078125,294.1499938964844,287.54998779296875,285.8646850585937,288.11199951171875,287.5500183105469,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934761328622,5.101269184848434e-09,0.0009934710105881,-0.012416910380125,0.0,0.0,0.0,-0.0073417322710156,60.0,0.176211878657341,-0.0,-6.729371904157233e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.326135477749632e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.820870764087886e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,7.253661169670522e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.820870036492124e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0004658597754314,287.474609375,294.1499938964844,287.54998779296875,285.8710021972656,288.1070556640625,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937154827639,5.129248137336617e-09,0.0009937103604897,-0.0124902119860053,0.0,0.0,0.0,-0.0073556024581193,60.0,0.1762093752622604,-0.0,-6.732614110660506e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.32830444071442e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.823154687182978e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,7.255348464241251e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.823154687182978e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,0.0004659681289922,287.473388671875,294.1499938964844,287.54998779296875,285.87725830078125,288.1021728515625,287.5500183105469,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939464507624,5.156253646276809e-09,0.0009939412120729,-0.0125609626993536,0.0,0.0,0.0,-0.0073689902201294,60.0,0.1762057095766067,-0.0,-6.73574405141153e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.330378816230224e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.825338929658756e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,7.256961544044316e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.825338929658756e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,0.0004660717386286,287.47216796875,294.1499938964844,287.54998779296875,285.8834228515625,288.0972900390625,287.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941672906279,5.1820774338295905e-09,0.0009941620519384,-0.0126286167651414,0.0,0.0,0.0,-0.0073817921802401,60.0,0.1762005388736724,-0.0,-6.738737567957287e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,9.332400804851204e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.827468602452429e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.258534606080502e-05,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.827468602452429e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,0.0004661727580241,287.470947265625,294.1499938964844,287.54998779296875,285.88946533203125,288.09246826171875,287.5500183105469,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994382542558,5.207254627492831e-09,0.0009943774202838,-0.0126945776864886,0.0,0.0,0.0,-0.0073942737653851,60.0,0.176194354891777,-0.0,-6.74165647751579e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.33431801968254e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.829486953094602e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,7.260025449795648e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.829486953094602e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0004662685096263,287.4697570800781,294.1499938964844,287.54998779296875,285.8954467773437,288.08770751953125,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945866186171,5.231117317094913e-09,0.0009945813799276,-0.0127570936456322,0.0,0.0,0.0,-0.0074061038903892,60.0,0.1761867105960846,-0.0,-6.744424041471575e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.336151561001316e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.831417992245406e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,7.261451537488028e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.831417992245406e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0004663600993808,287.46856689453125,294.1499938964844,287.54998779296875,285.9012756347656,288.0829772949219,287.5500183105469,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947818471118,5.253945278838046e-09,0.0009947766084223,-0.0128168994560837,0.0,0.0,0.0,-0.0074174203909933,60.0,0.1761775314807891,-0.0,-6.747072234247753e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.337865776615216e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,9.833223157329483e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,7.262785220518708e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,9.833223157329483e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0004664457519538,287.4673767089844,294.1499938964844,287.54998779296875,285.9070129394531,288.0782470703125,287.5500183105469,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.275287762174231e-09,0.000994959147647,-0.0128728123381733,0.0,0.0,0.0,-0.0074280011467635,60.0,0.1761667728424072,-0.0,-6.749548475681878e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.339522512163968e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.834967204369605e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,7.264073065016419e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.834967204369605e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,0.00046652846504,287.4661865234375,294.1499938964844,287.54998779296875,285.91259765625,288.0736083984375,287.5500183105469,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995140755549,5.2959037155630995e-09,0.0009951354004442,-0.012926822528243,0.0,0.0,0.0,-0.0074382210150361,60.0,0.1761542409658432,-0.0,-6.751940873073181e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.341059194412082e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.83658610493876e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,7.265268504852429e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.836585377343e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,0.0004666052409447,287.46502685546875,294.1499938964844,287.54998779296875,285.9180603027344,288.0690002441406,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953043190762,5.315032414188181e-09,0.0009952990803867,-0.0129769360646605,0.0,0.0,0.0,-0.0074477042071521,60.0,0.1761400401592254,-0.0,-6.754160608579697e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.342502016806976e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.838105324888602e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,7.266390457516536e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,0.0004666773020289,287.4638671875,294.1499938964844,287.54998779296875,285.92333984375,288.0644226074219,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1761240661144256,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.343835699837656e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.8395103123039e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,7.26742873666808e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.83950958470814e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0004667439498007,287.46270751953125,294.1499938964844,287.54998779296875,285.9284973144531,288.05987548828125,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349593212855552e-09,0.0009955945424735,-0.0130674792453646,0.0,0.0,0.0,-0.007464837282896,60.0,0.1761063039302826,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.345063153887168e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.84080252237618e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,7.268383342307061e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.84080252237618e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0004668052715715,287.4615478515625,294.1499938964844,287.54998779296875,285.9334411621094,288.0553894042969,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957305155694,5.364868549406765e-09,0.0009957251604646,-0.0131074972450733,0.0,0.0,0.0,-0.0074724103324115,60.0,0.1760866641998291,-0.0,-6.75994655807699e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.346164733869956e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.84196231001988e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.000466860277811,287.4604187011719,294.1499938964844,287.54998779296875,285.938232421875,288.0509338378906,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378573142422738e-09,0.0009958423906937,-0.0131434006616473,0.0,0.0,0.0,-0.0074792043305933,60.0,0.1760648787021637,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.347186278318986e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.843037696555255e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,7.270034257089719e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.843037696555255e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0004669112968258,287.45928955078125,294.1499938964844,287.54998779296875,285.9428100585937,288.0465087890625,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959564777091,5.391281643341017e-09,0.0009959511226043,-0.0131766945123672,0.0,0.0,0.0,-0.0074855042621493,60.0,0.176041379570961,-0.0,-6.763013971067269e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.3480761279352e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.843975567491724e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,7.27072692825459e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.843974839895964e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,0.0004669557674787,287.4581604003906,294.1499938964844,287.54998779296875,285.9472045898437,288.0421142578125,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402354563699418e-09,0.0009960457682609,-0.0132057024165987,0.0,0.0,0.0,-0.0074909934774041,60.0,0.1760158538818359,-0.0,-6.764300053418992e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.348858293378726e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.844798478297888e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,7.271334470715374e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.844798478297888e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,0.0004669948248192,287.45703125,294.1499938964844,287.54998779296875,285.9513854980469,288.03778076171875,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961343603208,5.412076564681456e-09,0.0009961288888007,-0.0132311731576919,0.0,0.0,0.0,-0.007495813537389,60.0,0.1759882420301437,-0.0,-6.765429105826115e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.845469321589916e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0004670266353059,287.4559326171875,294.1499938964844,287.54998779296875,285.955322265625,288.0334777832031,287.54998779296875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4199955634715025e-09,0.000996196642518,-0.0132519183680415,0.0,0.0,0.0,-0.0074997395277023,60.0,0.1759585440158844,-0.0,-6.766349258668924e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
