time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354780,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.35004063649103e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.846043394645676e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.272254151757807e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.846043394645676e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0004670538764912,287.454833984375,294.1499938964844,287.54998779296875,285.95904541015625,288.0292053222656,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962599724531,5.426770144367765e-09,0.0009962546173483,-0.0132696665823459,0.0,0.0,0.0,-0.0075030978769063,60.0,0.1759264469146728,-0.0,-6.767136540020148e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.35044081415981e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.846464672591536e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,0.0004670738708227,287.4537353515625,294.1499938964844,287.54998779296875,285.9625549316406,288.02496337890625,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963024640455,5.431740834893617e-09,0.0009962971089407,-0.0132826883345842,0.0,0.0,0.0,-0.0075055616907775,60.0,0.1758921295404434,-0.0,-6.767713500721585e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.350721666123718e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.846761531662196e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,7.272783841472119e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.846760804066436e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004670879279728,287.45263671875,294.1499938964844,287.54998779296875,285.9657897949219,288.0207824707031,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.435228711547779e-09,0.0009963269112631,-0.0132918264716863,0.0,0.0,0.0,-0.0075072911567986,60.0,0.1758555620908737,-0.0,-6.768119220623704e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.350858454126865e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.846904868027195e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,7.272890070453286e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.846904140431434e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004670947091653,287.4515380859375,294.1499938964844,287.54998779296875,285.96875,288.0166320800781,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.175816535949707,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.350853360956536e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.846899774856864e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,7.272886432474479e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.846899047261104e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,0.0004670944763347,287.4504699707031,294.1499938964844,287.54998779296875,285.9714660644531,288.01251220703125,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963461197912,5.436831429506128e-09,0.0009963406482711,-0.0132960258051753,0.0,0.0,0.0,-0.007508086040616,60.0,0.1757750064134597,-0.0,-6.768305382820472e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.846727334661408e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.846727334661408e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,0.0004670863272622,287.44940185546875,294.1499938964844,287.54998779296875,285.973876953125,288.0084228515625,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434779293267411e-09,0.0009963230695575,-0.013290649279952,0.0,0.0,0.0,-0.0075070685707032,60.0,0.1757308393716812,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,9.350400068797172e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.846422472037376e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,7.272534276125953e-05,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.846422472037376e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,0.0004670718626584,287.4483337402344,294.1499938964844,287.54998779296875,285.9760131835937,288.0043640136719,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996297574602,5.431153304868985e-09,0.0009962921030819,-0.0132811497896909,0.0,0.0,0.0,-0.0075052711181342,60.0,0.1756840944290161,-0.0,-6.767645288618952e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.349936590297148e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.845933527685702e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,7.272173388628289e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.845933527685702e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,0.0004670486669056,287.4472961425781,294.1499938964844,287.54998779296875,285.97784423828125,288.0003356933594,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425355276145183e-09,0.0009962425101548,-0.0132659599184989,0.0,0.0,0.0,-0.0075023965910077,60.0,0.17563496530056,-0.0,-6.76697169410545e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.349355241283774e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.845321619650348e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.271720824064687e-05,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.845321619650348e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0004670196503866,287.4462280273437,294.1499938964844,287.54998779296875,285.9791564941406,287.9963684082031,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961859323084,5.4180966380101844e-09,0.0009961804607883,-0.0132469441741704,0.0,0.0,0.0,-0.0074987984262406,60.0,0.1755824238061905,-0.0,-6.766128279878103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.34869603952393e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.844628220889716e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,7.271208596648648e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.844627493293956e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,0.0004669867339543,287.4451904296875,294.1499938964844,287.54998779296875,285.97967529296875,287.992431640625,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996115617454,5.40987210584376e-09,0.0009961101459339,-0.0132253970950841,0.0,0.0,0.0,-0.007494721096009,60.0,0.1755279451608657,-0.0,-6.765173310441241e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.347969898954034e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.843862790148704e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.270643254742026e-05,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.843862790148704e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,0.0004669504414778,287.44415283203125,294.1499938964844,287.54998779296875,285.9794921875,287.988525390625,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960379684343,5.400803360089412e-09,0.0009960326133295,-0.0132016399875283,0.0,0.0,0.0,-0.0074902256019413,60.0,0.1754716485738754,-0.0,-6.764119575564109e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.34716226765886e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.843012230703609e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,7.270015339599922e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.843012230703609e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0004669101035688,287.4431457519531,294.1499938964844,287.54998779296875,285.9786071777344,287.984619140625,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959518210962,5.390726087739495e-09,0.0009959464659914,-0.0131752388551831,0.0,0.0,0.0,-0.0074852295219898,60.0,0.1754141002893448,-0.0,-6.762949311678312e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.346303704660386e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.842108556767926e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,7.26934740669094e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.842107829172164e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0004668672045227,287.4421081542969,294.1499938964844,287.54998779296875,285.9770202636719,287.9808044433594,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958602022379,5.380012879641072e-09,0.0009958548471331,-0.0131471725180745,0.0,0.0,0.0,-0.007479918655008,60.0,0.1753545850515365,-0.0,-6.761705151347996e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.345365833723918e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.84112048172392e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,7.268618355737999e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.84112048172392e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,0.0004668203764595,287.44110107421875,294.1499938964844,287.54998779296875,285.9748229980469,287.9769897460937,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368312905318362e-09,0.0009957548463717,-0.0131165208294987,0.0,0.0,0.0,-0.0074741183780133,60.0,0.1752937734127044,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,9.34436175157316e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.84006401267834e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,7.267837645485997e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.84006328508258e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0004667702305596,287.4400939941406,294.1499938964844,287.54998779296875,285.97198486328125,287.97320556640625,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956530993804,5.35578914551138e-09,0.0009956477442756,-0.0130837112665176,0.0,0.0,0.0,-0.0074679097160696,60.0,0.1752316951751709,-0.0,-6.758892112657122e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,7.267006731126457e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.838939149631189e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0004667168832384,287.4390869140625,294.1499938964844,287.54998779296875,285.96856689453125,287.969482421875,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1751685291528701,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,9.342157136416064e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.837741527007891e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,7.266122702276334e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.837741527007891e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0004666600725613,287.4381103515625,294.1499938964844,287.54998779296875,285.964599609375,287.9657592773437,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995417824015,5.3282853684777365e-09,0.0009954124689102,-0.0130116567015647,0.0,0.0,0.0,-0.0074542751535773,60.0,0.1751038134098053,-0.0,-6.755698933602616e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.836481331149116e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.836480603553356e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,0.0004666002641897,287.4371032714844,294.1499938964844,287.54998779296875,285.9600830078125,287.96209716796875,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313354201064158e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1750380396842956,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.33969859033823e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.835153468884528e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,7.264210580615327e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.835152741288766e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0004665372835006,287.4361267089844,294.1499938964844,287.54998779296875,285.9550476074219,287.9584655761719,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951556567102,5.297630778500206e-09,0.0009951504180207,-0.0129313468933105,0.0,0.0,0.0,-0.007439078297466,60.0,0.1749708950519561,-0.0,-6.752141246124665e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.833762305788696e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0004664713342208,287.4351501464844,294.1499938964844,287.54998779296875,285.9495544433594,287.9548645019531,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950149105861,5.281161286063707e-09,0.0009950095554813,-0.0128882005810737,0.0,0.0,0.0,-0.0074309138581156,60.0,0.1749027222394943,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.336997027276084e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.83230784186162e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,7.26210928405635e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.83230784186162e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,0.0004664023290388,287.4342041015625,294.1499938964844,287.54998779296875,285.943603515625,287.9512939453125,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948675287887,5.263934177435203e-09,0.0009948622900992,-0.0128430686891078,0.0,0.0,0.0,-0.0074223736301064,60.0,0.1748332381248474,-0.0,-6.748231129449779e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.335557842859998e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.830792259890586e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.830792259890586e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0004663304425776,287.4332275390625,294.1499938964844,287.54998779296875,285.9372253417969,287.94775390625,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988976554372e-09,0.000994708854705,-0.0127960545942187,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1747627705335617,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.334061905974522e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.829217015067115e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,7.25982608855702e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.829217015067115e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0004662557039409,287.4322814941406,294.1499938964844,287.54998779296875,285.93048095703125,287.9442443847656,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.012747187167406,0.0,0.0,0.0,-0.007404230069369,60.0,0.1746910810470581,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.332510671811178e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.827583562582733e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.258619734784588e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.827583562582733e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0004661782295443,287.43133544921875,294.1499938964844,287.54998779296875,285.92333984375,287.9407653808594,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1746183484792709,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.33090559556149e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.825894085224718e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.257371908053756e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.825893357628956e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,0.0004660980775952,287.4303894042969,294.1499938964844,287.54998779296875,285.9158630371094,287.93731689453125,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942180477082,5.187988261212695e-09,0.0009942128090187,-0.0126441027969121,0.0,0.0,0.0,-0.007384723983705,60.0,0.1745446026325225,-0.0,-6.73942253115456e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.32924886001274e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.824149310588837e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,7.256083335960284e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.824149310588837e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,0.0004660153063014,287.4294738769531,294.1499938964844,287.54998779296875,285.9080810546875,287.93389892578125,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041445665,5.167331451616519e-09,0.0009940362069755,-0.0125899845734238,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1744699478149414,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.327544103143735e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.822353604249656e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,7.254756928887218e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.822353604249656e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,0.0004659301193896,287.42852783203125,294.1499938964844,287.54998779296875,285.9000244140625,287.9305114746094,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938596049323,5.146071124784157e-09,0.0009938544826582,-0.0125342858955264,0.0,0.0,0.0,-0.0073639438487589,60.0,0.174394205212593,-0.0,-6.734563839927432e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.325789869762956e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.820506238611416e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,7.253391959238797e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.820506238611416e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.0004658424877561,287.4276123046875,294.1499938964844,287.54998779296875,285.8916931152344,287.9271545410156,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124199287109832e-09,0.000993667403236,-0.012476984411478,0.0,0.0,0.0,-0.0073531009256839,60.0,0.1743176132440567,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.323992708232254e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.818613762035966e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,7.251994975376874e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.818613762035966e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,0.000465752731543,287.4266967773437,294.1499938964844,287.54998779296875,285.8831481933594,287.923828125,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.1017972069189454e-09,0.0009934757836163,-0.0124182943254709,0.0,0.0,0.0,-0.0073419953696429,60.0,0.1742400974035263,-0.0,-6.729433010832508e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,9.816673991736025e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,7.250562339322641e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,9.816673991736025e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,0.0004656607343349,287.4258117675781,294.1499938964844,287.54998779296875,285.8743896484375,287.9205322265625,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.078835130234438e-09,0.0009932795073837,-0.0123581355437636,0.0,0.0,0.0,-0.0073306118138134,60.0,0.1741617918014526,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.32027178350836e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.814695658860728e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.249100599437952e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.814695658860728e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,0.0004655668744817,287.4248962402344,294.1499938964844,287.54998779296875,285.865478515625,287.91729736328125,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993084278889,5.055413421217736e-09,0.0009930791566148,-0.0122967734932899,0.0,0.0,0.0,-0.0073190005496144,60.0,0.1740826815366745,-0.0,-6.72405988666469e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.318353841081262e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.812675853027032e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.247609028127044e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.812675853027032e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004654710646718,287.42401123046875,294.1499938964844,287.54998779296875,285.8564147949219,287.9140625,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314987731781e-09,0.0009928747313097,-0.0122341206297278,0.0,0.0,0.0,-0.0073071452789008,60.0,0.1740028709173202,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.316405339632185e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,9.810624032979832e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,7.24609344615601e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,9.810624032979832e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.0004653737123589,287.4231262207031,294.1499938964844,287.54998779296875,285.84722900390625,287.9108581542969,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.0072079815777215e-09,0.0009926670463755,-0.0121704814955592,0.0,0.0,0.0,-0.007295103278011,60.0,0.1739223897457122,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.314424823969604e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.808538743527606e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,7.244553125929087e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.808538015931843e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0004652748175431,287.4222412109375,294.1499938964844,287.54998779296875,285.83795166015625,287.9076843261719,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1738413125276565,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.312418114859612e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.806425805436449e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.242992433020845e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.806425077840686e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.000465174583951,287.4213562011719,294.1499938964844,287.54998779296875,285.82861328125,287.904541015625,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922470198944,4.957508181746561e-09,0.0009922420140355,-0.0120402723550796,0.0,0.0,0.0,-0.0072704646736383,60.0,0.173759713768959,-0.0,-6.712726730029317e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.310387395089492e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.804286673897876e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,7.241412822622806e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.804286673897876e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.000465073127998,287.4205017089844,294.1499938964844,287.54998779296875,285.8192749023437,287.90142822265625,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.932189323625381e-09,0.0009920254815369,-0.0119739398360252,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1736776381731033,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.308341395808384e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.802132262848318e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.239821570692584e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.802132262848318e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004649709444493,287.41961669921875,294.1499938964844,287.54998779296875,285.8099060058594,287.8983154296875,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918123250827,4.9066888330173705e-09,0.0009918074356392,-0.0119071314111351,0.0,0.0,0.0,-0.0072452714666724,60.0,0.1735951900482177,-0.0,-6.706846988890902e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.799961117096244e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.238217949634418e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.799961117096244e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,0.0004648679168894,287.41876220703125,294.1499938964844,287.54998779296875,285.8005676269531,287.895263671875,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984061372828e-09,0.0009915876435115,-0.0118397865444421,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1735124439001083,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.304207196692003e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.797779057407752e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,7.236606325022876e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.797779057407752e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,0.0004647644236683,287.4179077148437,294.1499938964844,287.54998779296875,285.7912902832031,287.8922424316406,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913715766742,4.8551527243034814e-09,0.000991366803646,-0.0117721101269125,0.0,0.0,0.0,-0.0072197229601442,60.0,0.1734294593334198,-0.0,-6.700887666966082e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
