time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.795594087336212e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.234991790028289e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.795593359740452e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,0.0004646607558242,287.4170837402344,294.1499938964844,287.54998779296875,285.7820739746094,287.8892517089844,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1733463704586029,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.300051169702785e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.79340256890282e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,7.233373617054895e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.79340184130706e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,0.0004645567969419,287.4162292480469,294.1499938964844,287.54998779296875,285.7729797363281,287.8862609863281,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909284999594,4.803343944814742e-09,0.0009909237269312,-0.0116363745182752,0.0,0.0,0.0,-0.0071940389461815,60.0,0.1732631623744964,-0.0,-6.694899212789096e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.297978976974264e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.791219781618564e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,7.231761264847592e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.791219781618564e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,0.0004644532746169,287.4154052734375,294.1499938964844,287.54998779296875,285.7640380859375,287.8833312988281,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.7775117195669745e-09,0.0009907028870657,-0.0115686953067779,0.0,0.0,0.0,-0.0071812327951192,60.0,0.1731800287961959,-0.0,-6.691914222756169e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.295911877416074e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.789042815100402e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,7.230154005810618e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.789042815100402e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,0.0004643500433303,287.4145812988281,294.1499938964844,287.54998779296875,285.7552490234375,287.8804016113281,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1730969697237014,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.293860784964636e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.786883310880512e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,7.228558388305828e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.786883310880512e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,0.0004642475687433,287.41375732421875,294.1499938964844,287.54998779296875,285.7466735839844,287.87750244140625,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1730141192674636,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.291829337598756e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.784744179341942e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.226978777907789e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.784744179341942e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,0.0004641461127903,287.4129333496094,294.1499938964844,287.54998779296875,285.73828125,287.8746337890625,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900520090013,4.700854816519495e-09,0.0009900473523885,-0.0113678574562072,0.0,0.0,0.0,-0.0071432306431233,60.0,0.1729316115379333,-0.0,-6.683060860268597e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.289828449254856e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.782637062016876e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,7.225422450574115e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.782637062016876e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0004640461411327,287.4121398925781,294.1499938964844,287.54998779296875,285.73016357421875,287.87176513671875,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1728496104478836,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.28784575080499e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.780549589777364e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,7.22388067515567e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.780549589777364e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,0.0004639471299014,287.41131591796875,294.1499938964844,287.54998779296875,285.72235107421875,287.86895751953125,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896274423226,4.651203866501419e-09,0.0009896227857097,-0.0112377740442752,0.0,0.0,0.0,-0.0071186162531375,60.0,0.1727679967880249,-0.0,-6.677329622561956e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.28591107367538e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.778512321645394e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,7.222376007121056e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.778512321645394e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,0.0004638504760805,287.4105224609375,294.1499938964844,287.54998779296875,285.7148132324219,287.8661499023437,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627084937425252e-09,0.0009894164977595,-0.0111745819449424,0.0,0.0,0.0,-0.0071066594682633,60.0,0.1726869940757751,-0.0,-6.674546426665985e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.284006955567747e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.776506340131164e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,7.220894622150809e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.776506340131164e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0004637553647626,287.40972900390625,294.1499938964844,287.54998779296875,285.7076416015625,287.8633728027344,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892181260511,4.603343928266668e-09,0.0009892134694382,-0.011112380772829,0.0,0.0,0.0,-0.0070948898792266,60.0,0.1726067960262298,-0.0,-6.67180728441963e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.774557111086324e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,7.219454710138962e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.774557111086324e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0004636628727894,287.408935546875,294.1499938964844,287.54998779296875,285.7008056640625,287.8606262207031,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1725274175405502,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.280353697249666e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.772660268936306e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.21805336070247e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.772659541340543e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0004635728837456,287.4081420898437,294.1499938964844,287.54998779296875,285.69439697265625,287.85791015625,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888287167996,4.557808797045482e-09,0.0009888240601867,-0.0109930802136659,0.0,0.0,0.0,-0.0070723164826631,60.0,0.1724487096071243,-0.0,-6.666555663059627e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.770823089638724e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,7.216697122203186e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.770823089638724e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.000463485775981,287.4073791503906,294.1499938964844,287.54998779296875,285.6883850097656,287.8551940917969,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.5360666334204325e-09,0.0009886381449177,-0.0109361158683896,0.0,0.0,0.0,-0.0070615378208458,60.0,0.172371044754982,-0.0,-6.664048157745128e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.276933997171e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.769058669917284e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.215393270598724e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.769058669917284e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,0.0004634020733647,287.4066162109375,294.1499938964844,287.54998779296875,285.6828308105469,287.8525390625,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1722951084375381,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.275331103708596e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.767370647750796e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,7.214146171463653e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.767370647750796e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.0004633219796232,287.4058532714844,294.1499938964844,287.54998779296875,285.6777648925781,287.8498840332031,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1722204387187957,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.273797331843524e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.765756112756208e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,7.212953642010689e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.765755385160446e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,0.0004632453783415,287.40509033203125,294.1499938964844,287.54998779296875,285.6732177734375,287.8472595214844,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988129642792,4.476075066150997e-09,0.0009881252190098,-0.0107789365574717,0.0,0.0,0.0,-0.0070317974314093,60.0,0.1721470057964325,-0.0,-6.657133866383448e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.27234796108678e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.764229616848752e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,7.211826596176252e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.764229616848752e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0004631729971151,287.4043273925781,294.1499938964844,287.54998779296875,285.669189453125,287.8446655273437,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458006852559038e-09,0.0009879706194624,-0.010731597431004,0.0,0.0,0.0,-0.0070228399708867,60.0,0.1720749735832214,-0.0,-6.65505197616767e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.2709728050977e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.762780973687768e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.210757030406967e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.762780973687768e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0004631042829714,287.4035949707031,294.1499938964844,287.54998779296875,285.6657409667969,287.84210205078125,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878284763544,4.440856571363838e-09,0.0009878240525722,-0.0106866639107465,0.0,0.0,0.0,-0.007014337927103,60.0,0.1720043718814849,-0.0,-6.653075956819522e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.269699512515216e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.761440742295235e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,7.209766772575676e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.761440742295235e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004630406911019,287.40283203125,294.1499938964844,287.54998779296875,285.6628723144531,287.83953857421875,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876927360892,4.424986599360636e-09,0.000987688312307,-0.0106450840830802,0.0,0.0,0.0,-0.0070064705796539,60.0,0.1719354838132858,-0.0,-6.65124773036041e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.268523717764764e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.7602023743093e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,7.208852184703574e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.7602023743093e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.000462981959572,287.402099609375,294.1499938964844,287.54998779296875,285.66064453125,287.8370056152344,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875673567876,4.410322773651387e-09,0.0009875629330053,-0.0106066633015871,0.0,0.0,0.0,-0.0069992006756365,60.0,0.171868547797203,-0.0,-6.649558770277508e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.267452696803956e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.759074600879104e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.20801908755675e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.759074600879104e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0004629284376278,287.4013671875,294.1499938964844,287.54998779296875,285.6590576171875,287.8345031738281,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874530369415,4.3969672347543565e-09,0.0009874487295746,-0.0105716725811362,0.0,0.0,0.0,-0.0069925799034535,60.0,0.1718034595251083,-0.0,-6.648021155797323e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.266466076951474e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.758035594131798e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,7.207251474028453e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.758035594131798e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004628791648428,287.400634765625,294.1499938964844,287.54998779296875,285.6581420898437,287.8320007324219,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873477974906,4.3846637431954605e-09,0.0009873433737084,-0.010539436712861,0.0,0.0,0.0,-0.0069864802062511,60.0,0.1717399805784225,-0.0,-6.646604333582219e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,7.206585723906755e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.75713337538764e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0004628363822121,287.39990234375,294.1499938964844,287.54998779296875,285.657958984375,287.8295593261719,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.3739802890740975e-09,0.0009872521040961,-0.0105114458128809,0.0,0.0,0.0,-0.0069811842404305,60.0,0.171678677201271,-0.0,-6.645373673563881e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.264890104532242e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.756375948200002e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,7.206025475170463e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.75637522060424e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,0.0004628004389815,287.3992004394531,294.1499938964844,287.54998779296875,285.65850830078125,287.8271179199219,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002581607769e-09,0.0009871752699837,-0.0104879233986139,0.0,0.0,0.0,-0.0069767334498465,60.0,0.1716202050447464,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.264258551411332e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.755710925674066e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,7.205535075627267e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.755710925674066e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0004627688904292,287.3984680175781,294.1499938964844,287.54998779296875,285.6598205566406,287.8246765136719,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672880843281,0.0,0.0,0.0,-0.0069728288799524,60.0,0.1715633124113083,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.263784886570647e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.755211794981732e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,7.205166184576228e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.755211794981732e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0004627452290151,287.39776611328125,294.1499938964844,287.54998779296875,285.66192626953125,287.8222961425781,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870617650449,4.351210058928245e-09,0.0009870573412626,-0.0104517871513962,0.0,0.0,0.0,-0.0069698956795036,60.0,0.1715093255043029,-0.0,-6.642752481411662e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.26344218896702e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.754851635079832e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.204899884527549e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.75485090748407e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.0004627281159628,287.3970642089844,294.1499938964844,287.54998779296875,285.6648254394531,287.8199157714844,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870250942185,4.3469325916589704e-09,0.0009870207868516,-0.0104405796155333,0.0,0.0,0.0,-0.0069677750580012,60.0,0.1714576631784439,-0.0,-6.64226007529578e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.263210085919128e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,9.754606435308232e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.204718713182956e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,9.754606435308232e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,0.0004627165035344,287.3963623046875,294.1499938964844,287.54998779296875,285.6686096191406,287.81756591796875,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870001813396,4.344024695512871e-09,0.0009869958739727,-0.0104329604655504,0.0,0.0,0.0,-0.0069663333706557,60.0,0.1714082211256027,-0.0,-6.64192540966724e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.263133688364178e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.754526399774476e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.204659777926281e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.754526399774476e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0004627127200365,287.3956604003906,294.1499938964844,287.54998779296875,285.6732788085937,287.8152160644531,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343065462819595e-09,0.0009869877249002,-0.0104304477572441,0.0,0.0,0.0,-0.0069658579304814,60.0,0.1713614761829376,-0.0,-6.641815275543196e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.263130050385372e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.75452276179567e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,7.204656867543235e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.754522034199908e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,0.0004627125163096,287.3949890136719,294.1499938964844,287.54998779296875,285.6783752441406,287.8128967285156,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869872592389,-0.0104302996769547,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1713171601295471,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.75452276179567e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0004627125163096,287.394287109375,294.1499938964844,287.54998779296875,285.6834716796875,287.8105773925781,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342998849438118e-09,0.0009869871428236,-0.0104302726686,0.0,0.0,0.0,-0.00696582486853,60.0,0.1712739318609237,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.263131505576894e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.754524216987193e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,7.204658322734758e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.754524216987193e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0004627126036211,287.39361572265625,294.1499938964844,287.54998779296875,285.6885681152344,287.8083190917969,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343005954865475e-09,0.0009869871428236,-0.0104302912950515,0.0,0.0,0.0,-0.0069658285938203,60.0,0.1712317615747451,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.263132960768417e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.20465905033052e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004627126618288,287.3929443359375,294.1499938964844,287.54998779296875,285.69366455078125,287.8060607910156,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1711898148059845,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.263133688364178e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.754525672178715e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,7.204659777926281e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.754525672178715e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,0.0004627126909326,287.39227294921875,294.1499938964844,287.54998779296875,285.6987609863281,287.8038330078125,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711481362581253,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.26313441595994e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.754527127370238e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.204660505522043e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.754526399774476e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004627127200365,287.3916015625,294.1499938964844,287.54998779296875,285.703857421875,287.8016052246094,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171106532216072,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.2631351435557e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.754527854966e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,7.204661233117804e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.754527854966e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0004627127782441,287.3909606933594,294.1499938964844,287.54998779296875,285.7089538574219,287.7994079589844,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710649877786636,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.75452858256176e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.75452858256176e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.0004627128073479,287.3902893066406,294.1499938964844,287.54998779296875,285.71405029296875,287.7972412109375,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710234582424163,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.263136598747224e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.754529310157524e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,7.204661960713565e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.754529310157524e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0004627128655556,287.3896484375,294.1499938964844,287.54998779296875,285.7191467285156,287.7950744628906,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709819734096527,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.263137326342984e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.754530765349044e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,7.204662688309327e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.754530037753284e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0004627128946594,287.38897705078125,294.1499938964844,287.54998779296875,285.7242431640625,287.7929077148437,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709405034780502,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
