time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.263167157769205e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.754561324371024e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,7.204685971373692e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.754561324371024e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004627143789548,287.3666076660156,294.1499938964844,287.54998779296875,285.92730712890625,287.7212219238281,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692952364683151,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.263167885364965e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.754562051966786e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.204685971373692e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.754562051966786e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0004627144080586,287.3661193847656,294.1499938964844,287.54998779296875,285.932373046875,287.7197265625,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692543774843216,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004627144371625,287.3656311035156,294.1499938964844,287.54998779296875,285.9374084472656,287.7182312011719,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692135334014892,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.263169340556487e-05,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.754563507158308e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.204687426565215e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.754563507158308e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0004627144662663,287.3651733398437,294.1499938964844,287.54998779296875,285.9424743652344,287.7167663574219,287.54998779296875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691727042198181,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.263170068152248e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.204688154160976e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.75456423475407e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,0.0004627144953701,287.3646850585937,294.1499938964844,287.54998779296875,285.9475402832031,287.71533203125,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691318750381469,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.754564962349832e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,7.204688154160976e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.754564962349832e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.0004627145535778,287.3642272949219,294.1499938964844,287.54998779296875,285.9525756835937,287.7138977050781,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169091060757637,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.754565689945592e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,7.204688881756738e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.754565689945592e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0004627145826816,287.36376953125,294.1499938964844,287.54998779296875,285.9576416015625,287.71246337890625,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690502762794494,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.263171523343772e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.754566417541356e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,7.204689609352499e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.754566417541356e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0004627146117854,287.3633117675781,294.1499938964844,287.54998779296875,285.96270751953125,287.7110595703125,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690094918012619,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004627144662663,287.36285400390625,294.1499938964844,287.54998779296875,285.9677429199219,287.70965576171875,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342965542747379e-09,0.0009869867935776,-0.0104301860556006,0.0,0.0,0.0,-0.0069658085703849,60.0,0.168959692120552,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.263171523343772e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.754566417541356e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,7.204689609352499e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.754566417541356e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004627146117854,287.3623962402344,294.1499938964844,287.54998779296875,285.9728088378906,287.708251953125,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.34299129992155e-09,0.0009869870264083,-0.010430253110826,0.0,0.0,0.0,-0.0069658211432397,60.0,0.1689219325780868,-0.0,-6.641806749030367e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.263147512683644e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.754540951689704e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.204670691862702e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.754540951689704e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0004627134185284,287.3619384765625,294.1499938964844,287.54998779296875,285.97784423828125,287.7068786621094,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869887726381,4.3426857665451735e-09,0.0009869844652712,-0.0104294531047344,0.0,0.0,0.0,-0.0069656698033213,60.0,0.1688292473554611,-0.0,-6.641771221893579e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.2630842118524e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.754474012879656e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.204621215350926e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.754474012879656e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.000462710217107,287.36151123046875,294.1499938964844,287.5495910644531,285.9825134277344,287.7055053710937,287.5499267578125,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869820205494,4.341884185521394e-09,0.0009869775967672,-0.010427352041006,0.0,0.0,0.0,-0.0069652725942432,60.0,0.1686619222164154,-0.0,-6.641679561880667e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.262839012080804e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.754216443980113e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.204430585261434e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.754215716384353e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0004626979934982,287.3610534667969,294.1499938964844,287.5483703613281,285.98638916015625,287.7041320800781,287.5497741699219,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986955827102,4.338826631311576e-09,0.0009869514033198,-0.0104193417355418,0.0,0.0,0.0,-0.0069637568667531,60.0,0.1681157499551773,-0.0,-6.64132713268373e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.262481034966186e-05,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.753839549375698e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.204152643680573e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.753838821779937e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0004626801237463,287.360595703125,294.1499938964844,287.54638671875,285.9895324707031,287.7027587890625,287.549560546875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869176428765,4.3343599820389045e-09,0.0009869133355095,-0.0104076387360692,0.0,0.0,0.0,-0.0069615426473319,60.0,0.1673119664192199,-0.0,-6.640813410285773e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.26195498323068e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.753285121405496e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,7.203743007266894e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.753284393809736e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0004626538138836,287.36016845703125,294.1499938964844,287.54364013671875,285.9919738769531,287.70135498046875,287.5491638183594,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986861414276,4.3277932348928524e-09,0.0009868571069091,-0.0103904334828257,0.0,0.0,0.0,-0.0069582872092723,60.0,0.1660652607679367,-0.0,-6.640057392814924e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.261285595130175e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.752580081112684e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.203222048701718e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.75257935351692e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0004626203735824,287.3597412109375,294.1499938964844,287.5401611328125,285.99371337890625,287.699951171875,287.5484924316406,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.3194439136584614e-09,0.0009867857443168,-0.0103685576468706,0.0,0.0,0.0,-0.0069541479460895,60.0,0.1641621142625808,-0.0,-6.639096739036178e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.26049251575023e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.751744801178576e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,7.202605775091797e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.751744801178576e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0004625807632692,287.3593139648437,294.1499938964844,287.5360107421875,285.9947814941406,287.6985168457031,287.54754638671875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309558487847198e-09,0.0009867012267932,-0.0103426575660705,0.0,0.0,0.0,-0.0069492473267018,60.0,0.1618062257766723,-0.0,-6.637959160116226e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.259573562303558e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.750777098815888e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.201890548458323e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.750777098815888e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,0.0004625348665285,287.3588562011719,294.1499938964844,287.5311584472656,285.9952392578125,287.69708251953125,287.5463256835937,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866075124591,4.298102762589906e-09,0.0009866032050922,-0.0103126438334584,0.0,0.0,0.0,-0.0069435685873031,60.0,0.1589903235435485,-0.0,-6.63664110334139e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.74967479123734e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.000462482596049,287.3584289550781,294.1499938964844,287.52569580078125,285.9950561523437,287.6955871582031,287.5448608398437,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.2850571979613505e-09,0.0009864916792139,-0.0102784624323248,0.0,0.0,0.0,-0.0069371010176837,60.0,0.1557924747467041,-0.0,-6.63513972654073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.257395868189632e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.748483716975898e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.200196705525741e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.748483716975898e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0004624260764103,287.3580322265625,294.1499938964844,287.5196228027344,285.99432373046875,287.6940612792969,287.54296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863753803074,4.270954701013352e-09,0.0009863711893558,-0.0102415140718221,0.0,0.0,0.0,-0.0069301100447773,60.0,0.1520603150129318,-0.0,-6.633517557474988e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.256145131075756e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.74716676864773e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.199223909992725e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.74716676864773e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0004623636195901,287.35760498046875,294.1499938964844,287.5129699707031,285.99298095703125,287.6924743652344,287.5408020019531,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255368057926034e-09,0.0009862378938123,-0.0102006755769252,0.0,0.0,0.0,-0.0069223828613758,60.0,0.147992804646492,-0.0,-6.631724858152668e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.254802716895938e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.745753050083296e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.19817981007509e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.745753050083296e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0004622965643648,287.357177734375,294.1499938964844,287.5057373046875,285.9911499023437,287.6908569335937,287.5381774902344,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238633888320464e-09,0.0009860947029665,-0.0101568307727575,0.0,0.0,0.0,-0.0069140871055424,60.0,0.143432930111885,-0.0,-6.629800708424227e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.253362804884092e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.7442367405165e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0004622246196959,287.3567810058594,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.5352783203125,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220686022904374e-09,0.0009859412675723,-0.0101098073646426,0.0,0.0,0.0,-0.0069051897153258,60.0,0.1385558843612671,-0.0,-6.627736581776844e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.251872688764706e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.74266804405488e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,7.195900980150327e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.74266804405488e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0004621502012014,287.3563537597656,294.1499938964844,287.48974609375,285.9859619140625,287.6874694824219,287.5318908691406,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857867844402,4.202118653040543e-09,0.0009857824770733,-0.010061158798635,0.0,0.0,0.0,-0.0068959849886596,60.0,0.1332837641239166,-0.0,-6.625602111398622e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.250297443941236e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.741008398123084e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,7.194675708888099e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.741008398123084e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0004620715044438,287.35595703125,294.1499938964844,287.4810485839844,285.982666015625,287.6856689453125,287.5282287597656,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856187971308,4.1824801400025535e-09,0.0009856146061792,-0.01000970415771,0.0,0.0,0.0,-0.0068862494081258,60.0,0.1277367919683456,-0.0,-6.623344717127111e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.248666174244136e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.739291272126138e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.193406781880185e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.739291272126138e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0004619900137186,287.3555603027344,294.1499938964844,287.47186279296875,285.9789733886719,287.6838073730469,287.5240783691406,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162151956421667e-09,0.0009854407981038,-0.0099564427509903,0.0,0.0,0.0,-0.0068761715665459,60.0,0.1217867210507392,-0.0,-6.621007742069196e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.737520304042846e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.192099292296916e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004619060200639,287.3551330566406,294.1499938964844,287.4623107910156,285.974853515625,287.681884765625,287.51953125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852615185081,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,0.1155570745468139,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.245263936463743e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.735708590596914e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,7.190761243691668e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.735708590596914e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004618200764525,287.354736328125,294.1499938964844,287.45233154296875,285.9703369140625,287.6799011230469,287.5146484375,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850823553279,4.119752539111232e-09,0.0009850781643763,-0.0098453518003225,0.0,0.0,0.0,-0.0068551525473594,60.0,0.1090553626418113,-0.0,-6.616136261072826e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004617326485458,287.3543395996094,294.1499938964844,287.4419860839844,285.96551513671875,287.6778259277344,287.5093994140625,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882058471441,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1023118197917938,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.241743828170002e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.732001490192488e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,7.188023300841451e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.732001490192488e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004616442602127,287.3539733886719,294.1499938964844,287.43133544921875,285.9603576660156,287.6756896972656,287.5037536621094,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847071487456,4.075884074694613e-09,0.0009847030742093,-0.0097304135560989,0.0,0.0,0.0,-0.0068334052339196,60.0,0.0952997133135795,-0.0,-6.61109780253355e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.730129386298358e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004615554353222,287.35357666015625,294.1499938964844,287.4203796386719,285.95489501953125,287.6734619140625,287.497802734375,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0880787670612335,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.238187340088189e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.728256554808468e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,7.185256981756538e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.728256554808468e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004614665813278,287.3531799316406,294.1499938964844,287.4091186523437,285.9491577148437,287.6711730957031,287.4914855957031,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843281004577,4.031557754302639e-09,0.0009843240259215,-0.0096142729744315,0.0,0.0,0.0,-0.0068114302121102,60.0,0.0806396156549453,-0.0,-6.6060081849173e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.726398275233804e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,0.0004613784549292,287.3528137207031,294.1499938964844,287.39764404296875,285.94317626953125,287.6687927246094,287.4848327636719,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.0095682329877044e-09,0.0009841360151767,-0.009556658565998,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0730247721076011,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.234675235347822e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.724558185553178e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.182525587268174e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.724558185553178e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004612911434378,287.3524169921875,294.1499938964844,287.38592529296875,285.93701171875,287.66632080078125,287.4778747558594,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839537087827,3.987787877690607e-09,0.0009839497506618,-0.0094995917752385,0.0,0.0,0.0,-0.0067897317931056,60.0,0.0652340129017829,-0.0,-6.600985358318212e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,0.0004612056945916,287.35205078125,294.1499938964844,287.3739929199219,285.9306335449219,287.6637878417969,287.4705810546875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966466710636496e-09,0.0009837674442678,-0.0094437273219227,0.0,0.0,0.0,-0.006779161747545,60.0,0.0573028810322284,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.23128754948266e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.720990055939184e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.179890235420316e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004611219046637,287.3516845703125,294.1499938964844,287.3619079589844,285.924072265625,287.6611633300781,287.4630126953125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565651974903e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0492347069084644,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.229664283338934e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.719280933495612e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,7.178627856774256e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.719280933495612e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.000461040821392,287.351318359375,294.1499938964844,287.3497009277344,285.9173889160156,287.658447265625,287.45513916015625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0410568602383136,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.228099224856123e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.717632929095998e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.177410589065403e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.717632929095998e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.0004609626485034,287.3509521484375,294.1499938964844,287.3373718261719,285.9106140136719,287.6556701660156,287.447021484375,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098325277213,3.9058303258343585e-09,0.0009832489304244,-0.0092848530039191,0.0,0.0,0.0,-0.0067491019144654,60.0,0.0327881649136543,-0.0,-6.59158416738137e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.226612019119784e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.716067143017426e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,7.176253711804748e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.716066415421663e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0004608883755281,287.3505859375,294.1499938964844,287.324951171875,285.9037170410156,287.6527709960937,287.4386291503906,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887297150839686e-09,0.0009830903727561,-0.009236292913556,0.0,0.0,0.0,-0.0067399139516055,60.0,0.0244487337768077,-0.0,-6.589458934058713e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
