time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364140,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.225176472682506e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.7145551990252e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,7.17513685231097e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.7145551990252e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.000460816634586,287.3502197265625,294.1499938964844,287.3125,285.89678955078125,287.6498107910156,287.4300231933594,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829412447288,3.869403464307197e-09,0.0009829374030232,-0.0091894092038273,0.0,0.0,0.0,-0.0067310431040823,60.0,0.0160527322441339,-0.0,-6.587407597180572e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.223836241289972e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.713144390843809e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.17409493518062e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.713144390843809e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0004607497248798,287.349853515625,294.1499938964844,287.29998779296875,285.88983154296875,287.64678955078125,287.4212646484375,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827984031289,3.852707930462884e-09,0.0009827945614233,-0.0091456640511751,0.0,0.0,0.0,-0.0067227664403617,60.0,0.0076255947351455,-0.0,-6.58549410559317e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.222578955814242e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.711820166558029e-05,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,7.173117046477273e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.711820166558029e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,0.0004606869188137,287.3494873046875,294.1499938964844,287.2875061035156,285.88287353515625,287.6436767578125,287.4122009277344,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.8370360222472755e-09,0.0009826605673879,-0.0091046020388603,0.0,0.0,0.0,-0.0067149973474442,60.0,-0.0008277757442556,-0.0,-6.58369785355717e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.221431537298486e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.710611629998311e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.172224286478013e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.710611629998311e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004606295842677,287.3491516113281,294.1499938964844,287.2750244140625,285.8759155273437,287.6404724121094,287.4029541015625,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825420565903,3.822728356084326e-09,0.0009825382148846,-0.0090671135112643,0.0,0.0,0.0,-0.006707904394716,60.0,-0.0092699760571122,-0.0,-6.58205863146577e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.22035615076311e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.709478763397784e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.171388278948143e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.709478763397784e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004605758585967,287.3487854003906,294.1499938964844,287.2626342773437,285.8690185546875,287.6371765136719,287.3935546875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824273874983,3.809323523285002e-09,0.000982423662208,-0.0090319914743304,0.0,0.0,0.0,-0.0067012589424848,60.0,-0.0177031178027391,-0.0,-6.580522438071057e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.219394996762276e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.708467405289412e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.170641038101166e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.708467405289412e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004605278663802,287.34844970703125,294.1499938964844,287.25030517578125,285.8621826171875,287.6338195800781,287.38397216796875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797348657741395e-09,0.0009823212167248,-0.009000614285469,0.0,0.0,0.0,-0.0066953222267329,60.0,-0.0260956287384033,-0.0,-6.57915109059104e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.218527702614664e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.70755354501307e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,7.16996582923457e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.70755354501307e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004604845307767,287.3480834960937,294.1499938964844,287.2380676269531,285.85546875,287.63037109375,287.374267578125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786534197303126e-09,0.0009822287829592,-0.0089722797274589,0.0,0.0,0.0,-0.0066899610683321,60.0,-0.0344329066574573,-0.0,-6.577911904059874e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.217771730618551e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.70675828284584e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.169378659455106e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.70675828284584e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004604468122124,287.3477478027344,294.1499938964844,287.2260131835937,285.848876953125,287.6268310546875,287.3644104003906,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777114621072997e-09,0.0009821482235565,-0.0089475996792316,0.0,0.0,0.0,-0.006685291416943,60.0,-0.0426932983100414,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.217121987603603e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.706073615234344e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.16887298040092e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.706073615234344e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0004604143323376,287.347412109375,294.1499938964844,287.2140808105469,285.8424377441406,287.6232604980469,287.3544311523437,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820826817303,3.7690113252608626e-09,0.0009820788400247,-0.0089263664558529,0.0,0.0,0.0,-0.0066812741570174,60.0,-0.0508597679436206,-0.0,-6.575904620831352e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.705522825242952e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,7.168465526774526e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.70552209764719e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0004603881970979,287.3470764160156,294.1499938964844,287.2023620605469,285.836181640625,287.6195678710937,287.3443603515625,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762484546143696e-09,0.0009820230770856,-0.0089092655107378,0.0,0.0,0.0,-0.0066780387423932,60.0,-0.0588809177279472,-0.0,-6.575157129873332e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.216141916112974e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.705041156848893e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.168110460042953e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.705041156848893e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,0.0004603653796948,287.34674072265625,294.1499938964844,287.1908874511719,285.8301086425781,287.6158447265625,287.334228515625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819781407713,3.7567873256705306e-09,0.0009819742990657,-0.0088943382725119,0.0,0.0,0.0,-0.0066752140410244,60.0,-0.0668189749121666,-0.0,-6.574504851641906e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0004603485576808,287.3464050292969,294.1499938964844,287.1796264648437,285.8243103027344,287.612060546875,287.32403564453125,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586685834558e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731316037476,60.0,-0.0746032744646072,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.215557656716555e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.704425610834733e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,7.167655712692067e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.704425610834733e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,0.000460336159449,287.3460693359375,294.1499938964844,287.1686706542969,285.8187561035156,287.60821533203125,287.3138122558594,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819156257435,3.749492272220323e-09,0.0009819119004532,-0.0088752238079905,0.0,0.0,0.0,-0.0066715977154672,60.0,-0.0822183266282081,-0.0,-6.573669963927389e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.215418685926124e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.704280091682448e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.167548028519377e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.704279364086688e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,0.0004603292327374,287.34576416015625,294.1499938964844,287.1579895019531,285.8134765625,287.60430908203125,287.3035583496094,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819008409976,3.747758103855858e-09,0.0009818971157073,-0.008870679885149,0.0,0.0,0.0,-0.0066707376390695,60.0,-0.0896543189883232,-0.0,-6.573471011961375e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.21535538509488e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.704213152872398e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,7.1674985520076e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.704213152872398e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004603260604199,287.3454284667969,294.1499938964844,287.1476745605469,285.8085327148437,287.600341796875,287.2933044433594,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818939724937,3.7469609637241774e-09,0.0009818902472034,-0.0088685909286141,0.0,0.0,0.0,-0.0066703427582979,60.0,-0.0968690514564514,-0.0,-6.573380062491196e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.215388854499906e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.704248805064708e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,7.167524745455012e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.704248077468948e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,0.000460327748442,287.3450927734375,294.1499938964844,287.1376953125,285.8039245605469,287.5963134765625,287.2830505371094,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818975813686,3.747376187135387e-09,0.0009818938560783,-0.0088696787133812,0.0,0.0,0.0,-0.0066705485805869,60.0,-0.1038751006126403,-0.0,-6.573426958311758e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.21548853511922e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.704353578854352e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,7.167601870605722e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.704352851258592e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,0.000460332725197,287.34478759765625,294.1499938964844,287.12811279296875,285.7996826171875,287.5922546386719,287.2728576660156,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.748609866960351e-09,0.0009819043334573,-0.0088729122653603,0.0,0.0,0.0,-0.0066711599938571,60.0,-0.1106219664216041,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.215665340889244e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.704539115773514e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.16773938620463e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004603415436577,287.3444519042969,294.1499938964844,287.11895751953125,285.7958374023437,287.588134765625,287.2626953125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1171119883656501,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.215904719894752e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.704791591502726e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.167925650719553e-05,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.704791591502726e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.000460353505332,287.3441467285156,294.1499938964844,287.1102600097656,285.7924194335937,287.583984375,287.25262451171875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819522965699,3.753783062165894e-09,0.0009819485712796,-0.0088864658027887,0.0,0.0,0.0,-0.0066737243905663,60.0,-0.1233259588479995,-0.0,-6.574160948957798e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.00046036861022,287.3438415527344,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24267578125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.7575431655056946e-09,0.0009819807019084,-0.0088963182643055,0.0,0.0,0.0,-0.0066755884326994,60.0,-0.1292551010847091,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.21653991099447e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.70546025200747e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.168419688241556e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.70546025200747e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0004603852285072,287.3435363769531,294.1499938964844,287.0942687988281,285.7869567871094,287.5755920410156,287.2328491210937,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820199338719,3.761686073744386e-09,0.0009820162085816,-0.0089071728289127,0.0,0.0,0.0,-0.0066776424646377,60.0,-0.1348524391651153,-0.0,-6.575066180403155e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.216921171173452e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.705862612463534e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.168716547312215e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.705861884867772e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.00046040432062,287.3432312011719,294.1499938964844,287.0870361328125,285.78497314453125,287.57135009765625,287.22314453125,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766436051932942e-09,0.0009820567211136,-0.0089196190237998,0.0,0.0,0.0,-0.0066799973137676,60.0,-0.1401561796665191,-0.0,-6.575609745596013e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.217328624799848e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.706291166367008e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,7.169033779064193e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.706291166367008e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0004604246641974,287.3429260253906,294.1499938964844,287.08038330078125,285.78350830078125,287.56707763671875,287.2136535644531,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821038693189,3.7715053302633805e-09,0.0009821001440286,-0.008932901546359,0.0,0.0,0.0,-0.0066825104877352,60.0,-0.1450456082820892,-0.0,-6.576190259011129e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.217760089086367e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.169369200710207e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0004604461719281,287.3426208496094,294.1499938964844,287.0743103027344,285.7825927734375,287.5627746582031,287.204345703125,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1495998948812484,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.218198101734744e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.707206481834874e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.169709715526551e-05,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.707206481834874e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0004604680580087,287.3423156738281,294.1499938964844,287.0688171386719,285.78228759765625,287.5585021972656,287.1953125,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821964194998,3.782322011147698e-09,0.0009821925777941,-0.0089612426236271,0.0,0.0,0.0,-0.0066878725774586,60.0,-0.1537303924560547,-0.0,-6.577429445542293e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.218639752361923e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.000460490147816,287.3420104980469,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1864624023437,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756660163402,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1575047075748443,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.219075582223012e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.708130528451876e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0004605118883773,287.3417053222656,294.1499938964844,287.0598449707031,285.78350830078125,287.5498962402344,287.177978515625,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.160786435008049,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.21949467738159e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.708572179079056e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.170718163251877e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004605328722391,287.3414306640625,294.1499938964844,287.0563659667969,285.7850952148437,287.54559326171875,287.1698303222656,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1636389344930648,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.219890489475802e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.708989091450348e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,7.171025936258957e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.708989091450348e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.00046055263374,287.34112548828125,294.1499938964844,287.0536193847656,285.7873840332031,287.54132080078125,287.1619873046875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982376630418,3.803390491441405e-09,0.0009823727887123,-0.0090164449065923,0.0,0.0,0.0,-0.0066983173601329,60.0,-0.1660301089286804,-0.0,-6.57984315921567e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004605706199072,287.3408508300781,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1544494628906,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1680080592632293,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.220578795066103e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.70971377682872e-05,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.171561446739361e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.70971377682872e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0004605870053637,287.3405456542969,294.1499938964844,287.0504150390625,285.79412841796875,287.5328063964844,287.1473999023437,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824498556554,3.811954307764154e-09,0.0009824460139498,-0.0090388841927051,0.0,0.0,0.0,-0.0067025627940893,60.0,-0.1693677306175232,-0.0,-6.580824418733755e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.71000117715448e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.71000117715448e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.0004606006550602,287.3402709960937,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.14068603515625,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824788430705,3.815352922487136e-09,0.0009824751177802,-0.0090477894991636,0.0,0.0,0.0,-0.0067042475566267,60.0,-0.1703051030635833,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.22136750887148e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.7105439635925e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.172174809966236e-05,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.7105439635925e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,0.0004606264119502,287.3399658203125,294.1499938964844,287.0504150390625,285.803955078125,287.5244140625,287.1345520019531,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825337911024,3.8217700115694705e-09,0.0009825299493968,-0.0090646026656031,0.0,0.0,0.0,-0.0067074289545416,60.0,-0.1705964207649231,-0.0,-6.581948497341727e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.22234103200026e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.711569146020338e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,7.172932237153873e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.711569146020338e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,0.000460675015347,287.3396911621094,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.1287536621094,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826374007388,3.833892758819957e-09,0.0009826335590332,-0.0090963663533329,0.0,0.0,0.0,-0.0067134383134543,60.0,-0.170462429523468,-0.0,-6.583337608390138e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.223668166669086e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.712966857478024e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.173963967943564e-05,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.712966857478024e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004607413138728,287.33941650390625,294.1499938964844,287.0536193847656,285.81689453125,287.5162048339844,287.12353515625,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827787289395,3.850422203299786e-09,0.0009827748872339,-0.0091396756470203,0.0,0.0,0.0,-0.0067216325551271,60.0,-0.16969595849514,-0.0,-6.585231915323675e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.225498797604814e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.71489425865002e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,7.17538787284866e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.71489425865002e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,0.0004608327581081,287.3391418457031,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.1188659667969,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829737246036,3.873221299244278e-09,0.000982969882898,-0.0091994125396013,0.0,0.0,0.0,-0.0067329350858926,60.0,-0.1683949381113052,-0.0,-6.5878452915058e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.717184002511205e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,7.177078805398196e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.717184002511205e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.0004609413736034,287.3388671875,294.1499938964844,287.0598449707031,285.83270263671875,287.5082397460937,287.1147155761719,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832052746787,3.900307188331453e-09,0.0009832014329731,-0.0092703811824321,0.0,0.0,0.0,-0.0067463624291121,60.0,-0.1666451543569564,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.230266732629389e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.719915396999568e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.179096428444609e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.719915396999568e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.0004610709438566,287.3385925292969,294.1499938964844,287.0639953613281,285.84161376953125,287.5043640136719,287.111083984375,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834816446527,3.932617342883304e-09,0.0009834776865318,-0.0093550384044647,0.0,0.0,0.0,-0.0067623797804117,60.0,-0.1644143462181091,-0.0,-6.594655843628061e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.233214223058894e-05,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.723019320517778e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.181389082688838e-05,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.723019320517778e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.000461218151031,287.3383178710937,294.1499938964844,287.0688171386719,285.8511962890625,287.50054931640625,287.1080017089844,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837956167757,3.969333306486078e-09,0.0009837916586548,-0.009451238438487,0.0,0.0,0.0,-0.00678058154881,60.0,-0.1617214977741241,-0.0,-6.598867940965647e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
