time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.236523328581824e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.726504504214972e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.183962588896975e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.726504504214972e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004613834898918,287.3380432128906,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841481223702,4.010558996014879e-09,0.0009841441642493,-0.0095592550933361,0.0,0.0,0.0,-0.0068010189570486,60.0,-0.1586426943540573,-0.0,-6.603598023957602e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.240151121048255e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.730323654366656e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.186784205259755e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.730323654366656e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004615646612364,287.3377990722656,294.1499938964844,287.08038330078125,285.87213134765625,287.4931335449219,287.1034545898437,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845345048233,4.055745073117123e-09,0.0009845305467024,-0.0096776466816663,0.0,0.0,0.0,-0.0068234191276133,60.0,-0.1550244987010955,-0.0,-6.608785696471386e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.24410269362852e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.73448550212197e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,7.189857569755986e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.73448550212197e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0004617620725184,287.3375244140625,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849555790424,4.1049750265642615e-09,0.0009849515045061,-0.0098066348582506,0.0,0.0,0.0,-0.0068478249013423,60.0,-0.1510721147060394,-0.0,-6.614438774477095e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.248320566257462e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.738927474245428e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.193138299044222e-05,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.738926746649668e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0004619727551471,287.3372497558594,294.1499938964844,287.0942687988281,285.89532470703125,287.486083984375,287.1012878417969,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854049421846,4.1575205500521414e-09,0.0009854007512331,-0.0099443085491657,0.0,0.0,0.0,-0.0068738735280931,60.0,-0.1466439366340637,-0.0,-6.620476256102847e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.252821473637596e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.743667033035308e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.196639489848167e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.743667033035308e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0004621976113412,287.3370056152344,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858844568952,4.213593474133859e-09,0.0009858802659437,-0.0100912237539887,0.0,0.0,0.0,-0.0069016716443002,60.0,-0.1419097930192947,-0.0,-6.626920878716194e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.257551573682576e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.748647426022215e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,7.200317486422136e-05,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.748647426022215e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,0.000462433847133,287.33673095703125,294.1499938964844,287.1102600097656,285.9205627441406,287.4794311523437,287.1016845703125,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863883024081,4.272514342318345e-09,0.0009863841114565,-0.010245599783957,0.0,0.0,0.0,-0.0069308811798691,60.0,-0.1367334425449371,-0.0,-6.633697324787137e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.262495586881414e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.753854101290926e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,7.204162830021232e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.753854101290926e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0004626808222383,287.33648681640625,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.1028137207031,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869150817394,4.33410551892166e-09,0.0009869107743725,-0.0104069728404283,0.0,0.0,0.0,-0.0069614145904779,60.0,-0.1312796026468277,-0.0,-6.640784278033608e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.267641144106165e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.759272506926207e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,7.208165334304795e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.759272506926207e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.000462937838165,287.33624267578125,294.1499938964844,287.12811279296875,285.9476318359375,287.4731750488281,287.104736328125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874632814899,4.398207575917468e-09,0.0009874588577076,-0.0105749228969216,0.0,0.0,0.0,-0.0069931927137076,60.0,-0.1254350543022155,-0.0,-6.648163974887211e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.27292203414254e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.764833521330728e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,7.212272612378001e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.764833521330728e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.0004632016352843,287.3359680175781,294.1499938964844,287.1376953125,285.9617614746094,287.47021484375,287.1072692871094,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880259167402,4.463996727821495e-09,0.000988021492958,-0.0107472911477088,0.0,0.0,0.0,-0.0070258071646094,60.0,-0.1193159073591232,-0.0,-6.655741913164094e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.278328070649876e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.770526230568066e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,7.216477388283238e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.770526230568066e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0004634716897271,287.3357238769531,294.1499938964844,287.1476745605469,285.9762878417969,287.4673767089844,287.1104736328125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886019397526,4.531344188762887e-09,0.0009885973995551,-0.0109237423166632,0.0,0.0,0.0,-0.0070591941475868,60.0,-0.112905204296112,-0.0,-6.663503882009536e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,0.0004637455858755,287.3354797363281,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1142272949219,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655767378863e-09,0.0009891814552247,-0.0111027192324399,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1062559857964515,-0.0,-6.671381669320908e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.289333684137092e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.7821161034517e-05,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.225037552416325e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.7821161034517e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,0.0004640214610844,287.3352355957031,294.1499938964844,287.1686706542969,286.0063781738281,287.4620361328125,287.1187438964844,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897744748741,4.668455400036464e-09,0.0009897698182612,-0.0112829720601439,0.0,0.0,0.0,-0.0071271662600338,60.0,-0.0993090569972992,-0.0,-6.679320563307557e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.294854680774732e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.229331822600216e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0004642972489818,287.3349914550781,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1238098144531,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.737235936858042e-09,0.0009903579484671,-0.0114631745964288,0.0,0.0,0.0,-0.0071612638421356,60.0,-0.092153675854206,-0.0,-6.687262299465146e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.300325473304838e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.793690696824342e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.23358680261299e-05,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.793690696824342e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.000464570504846,287.3347473144531,294.1499938964844,287.1908874511719,286.0376281738281,287.4571533203125,287.12957763671875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909456130117,4.8053889756261015e-09,0.0009909407235682,-0.011641732417047,0.0,0.0,0.0,-0.0071950503624975,60.0,-0.0847593992948532,-0.0,-6.695135823520104e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004648393660318,287.3345031738281,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1358337402344,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.077189989387989,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.310931636719032e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.804859291762114e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.24183555576019e-05,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.804859291762114e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0004651003109756,287.3342590332031,294.1499938964844,287.2140808105469,286.06988525390625,287.4527282714844,287.14276123046875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920755401253,4.937518394143581e-09,0.0009920706506818,-0.0119879022240638,0.0,0.0,0.0,-0.0072605530731379,60.0,-0.0694093704223632,-0.0,-6.710413913424419e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.315981878899038e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.810178016778082e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,7.245763845276088e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.810178016778082e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.000465352582978,287.3340148925781,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.1501770019531,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926137281581,5.000436509305928e-09,0.0009926087222993,-0.0121527416631579,0.0,0.0,0.0,-0.0072917444631457,60.0,-0.0614857301115989,-0.0,-6.717694844837753e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.320797107648104e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.815248631639406e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.249508780660108e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.815248631639406e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004655931261368,287.3337707519531,294.1499938964844,287.2380676269531,286.1028747558594,287.4488220214844,287.1581726074219,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.060424079772474e-09,0.0009931216482073,-0.0123099023476243,0.0,0.0,0.0,-0.007321482989937,60.0,-0.0534033365547657,-0.0,-6.724640400079809e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.325343125965446e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.820035484153776e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.253044896060601e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.820035484153776e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,0.000465820194222,287.33355712890625,294.1499938964844,287.25030517578125,286.1195983886719,287.4470520019531,287.1666564941406,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936110582202,5.1170530035449255e-09,0.0009936059359461,-0.0124582629650831,0.0,0.0,0.0,-0.0073495563119649,60.0,-0.0451974906027317,-0.0,-6.73120084115908e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.329595195595176e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.824513836065309e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,7.256352546392009e-05,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.824513836065309e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0004660326230805,287.33331298828125,294.1499938964844,287.2626342773437,286.13641357421875,287.4454040527344,287.17559814453125,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940641466528,5.170030181744778e-09,0.0009940589079633,-0.0125970551744103,0.0,0.0,0.0,-0.0073758196085691,60.0,-0.0368865430355072,-0.0,-6.737340640938784e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.333549678558484e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.000466230121674,287.33306884765625,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.1849060058594,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219286336455298e-09,0.0009944800985977,-0.0127260982990264,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0284996628761291,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.33715855353512e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.832478099269792e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,7.262234430527315e-05,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.832478099269792e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004664104199036,287.3328552246094,294.1499938964844,287.2875061035156,286.1703186035156,287.4424743652344,287.1947021484375,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948698570951,5.264248148506567e-09,0.0009948646184056,-0.0128438919782638,0.0,0.0,0.0,-0.0074225277639925,60.0,-0.0200264062732458,-0.0,-6.748267367129301e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,0.0004665776214096,287.3326110839844,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.204833984375,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951678025167e-09,0.0009952213149517,-0.0129531472921371,0.0,0.0,0.0,-0.0074432017281651,60.0,-0.0115137854591012,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.343662532046436e-05,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.839326958172025e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.267293403856456e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.839326958172025e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,0.000466735305963,287.3323974609375,294.1499938964844,287.3125,286.2043151855469,287.4400634765625,287.2152709960937,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995562877506,5.3452744452897605e-09,0.0009955575224012,-0.0130561655387282,0.0,0.0,0.0,-0.007462696172297,60.0,-0.0029703401960432,-0.0,-6.757671400237086e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.346661681775004e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.84248472377658e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.84248472377658e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,0.0004668851033784,287.3321533203125,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259826660156,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958823211491,5.3826316737115584e-09,0.0009958769660443,-0.0131540335714817,0.0,0.0,0.0,-0.0074812155216932,60.0,0.0055782147683203,-0.0,-6.762009263638903e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.349633182864636e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.8456148407422e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.27193764760159e-05,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.84561411314644e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0004670335620176,287.3319396972656,294.1499938964844,287.3373718261719,286.2382202148437,287.4381103515625,287.2369384765625,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961989708244,5.419652726601498e-09,0.0009961934993043,-0.0132510205730795,0.0,0.0,0.0,-0.0074995686300098,60.0,0.0141148222610354,-0.0,-6.766309468275723e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.35273346840404e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.848878835327925e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,7.274348172359169e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.848878835327925e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.0004671883943956,287.33172607421875,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.24810791015625,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965292410925,5.4582711683792695e-09,0.0009965237695723,-0.0133521920070052,0.0,0.0,0.0,-0.0075187133625149,60.0,0.0226229950785636,-0.0,-6.770796545652047e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.356153896078467e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.852480434346944e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.277008262462914e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.852480434346944e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0004673592338804,287.3315124511719,294.1499938964844,287.3619079589844,286.2718200683594,287.4366149902344,287.2594909667969,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968935046344,5.5008770871722845e-09,0.0009968880331143,-0.0134638110175728,0.0,0.0,0.0,-0.0075398348271846,60.0,0.0310827940702438,-0.0,-6.775749028520296e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.360103285871446e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.856639371719211e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.280080171767622e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.856639371719211e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.000467556528747,287.3312683105469,294.1499938964844,287.3739929199219,286.2884521484375,287.43603515625,287.2710266113281,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973143460229,5.550080395266832e-09,0.0009973087580874,-0.0135927107185125,0.0,0.0,0.0,-0.0075642266310751,60.0,0.0394738130271434,-0.0,-6.781470318628635e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.364634024677798e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.861410944722591e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,7.283604645635933e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.861410944722591e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0004677828692365,287.3310546875,294.1499938964844,287.38592529296875,286.3049011230469,287.4355773925781,287.2827453613281,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977970039471,5.606524133838775e-09,0.0009977914160117,-0.0137405795976519,0.0,0.0,0.0,-0.0075922082178294,60.0,0.0477801896631717,-0.0,-6.788036444049794e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.369779581902549e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.866829350357877e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,7.287606422323734e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.866829350357877e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004680399142671,287.3308410644531,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983452036976,5.6706315199051005e-09,0.0009983394993469,-0.0139085231348872,0.0,0.0,0.0,-0.0076239891350269,60.0,0.055999357253313,-0.0,-6.795497853318011e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.375522495247424e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.872876398731024e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,7.292073132703081e-05,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.872876398731024e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004683267616201,287.33062744140625,294.1499938964844,287.4091186523437,286.33721923828125,287.4349670410156,287.3065795898437,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989569662138,5.742170294809057e-09,0.0009989512618631,-0.0140959341078996,0.0,0.0,0.0,-0.007659453433007,60.0,0.0640759542584419,-0.0,-6.803829677437534e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.38188168220222e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.87957391771488e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.297019328689203e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.879573190119116e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004686444299295,287.3304138183594,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,287.3186340332031,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996345033869,5.821398918470777e-09,0.0009996286826208,-0.0143034877255558,0.0,0.0,0.0,-0.0076987305656075,60.0,0.0720385164022445,-0.0,-6.813062469746002e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.3888484116178e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.8869095381815e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.302437734324485e-05,297.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.8869095381815e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0004689923953264,287.3302001953125,294.1499938964844,287.43133544921875,286.3685913085937,287.43475341796875,287.3307800292969,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003766510635,5.908186828662565e-09,0.0010003708302974,-0.014530842192471,0.0,0.0,0.0,-0.007741754874587,60.0,0.0798106640577316,-0.0,-6.82318344047417e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.396353561896832e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.894813410937786e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.308275235118344e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.894813410937786e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004693673399742,287.3299865722656,294.1499938964844,287.4419860839844,286.3838806152344,287.4347839355469,287.34295654296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011763079091,6.001694252688594e-09,0.0010011703707277,-0.0147757977247238,0.0,0.0,0.0,-0.0077881105244159,60.0,0.0874319970607757,-0.0,-6.834095955809971e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.4043709395919e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.903255704557524e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,7.3145107307937e-05,297.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.903255704557524e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004697678086813,287.3298034667969,294.1499938964844,287.45233154296875,286.3988037109375,287.4349365234375,287.3551330566406,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020304471254,6.101573468697552e-09,0.0010020243935286,-0.0150374425575137,0.0,0.0,0.0,-0.0078376242890954,60.0,0.0948508828878402,-0.0,-6.845762356988416e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.412856888957322e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.912192035699265e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,7.321111479541287e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.912192035699265e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0004701917059719,287.32958984375,294.1499938964844,287.4623107910156,286.41339111328125,287.4351501464844,287.3673095703125,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100293464493,6.207298675064976e-09,0.001002928474918,-0.0153143974021077,0.0,0.0,0.0,-0.0078900372609496,60.0,0.1020957008004188,-0.0,-6.858122247876963e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.421665890840814e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.921468154061586e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,7.327962521230802e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.921467426465824e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0004706316976808,287.3293762207031,294.1499938964844,287.47186279296875,286.4276123046875,287.4354553222656,287.37939453125,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038731852546,6.3170393360678645e-09,0.0010038667824119,-0.0156018678098917,0.0,0.0,0.0,-0.0079444404691457,60.0,0.1090544462203979,-0.0,-6.870963886740358e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.430751379113644e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.931035310728475e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.335028931265697e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.931035310728475e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004710855428129,287.32916259765625,294.1499938964844,287.4810485839844,286.4414367675781,287.43585205078125,287.3913269042969,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430232790677337e-09,0.0010048346593976,-0.0158983785659074,0.0,0.0,0.0,-0.008000555448234,60.0,0.1157837957143783,-0.0,-6.884221193104167e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
