time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368820,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.440012217964976e-05,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.940788004314528e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.342232129303738e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.940787276718764e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.000471548148198,287.3289794921875,294.1499938964844,287.48974609375,286.454833984375,287.4363098144531,287.4031066894531,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058277985081,6.545610276020852e-09,0.00100582127925,-0.0162006057798862,0.0,0.0,0.0,-0.008057752624154,60.0,0.1222350299358367,-0.0,-6.897747795164832e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.449315984966232e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.950585081242024e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.349468069151044e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.950585081242024e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004720129072666,287.3287658691406,294.1499938964844,287.4979858398437,286.4677734375,287.4368591308594,287.4146728515625,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661524665219076e-09,0.0010068124393001,-0.0165042355656623,0.0,0.0,0.0,-0.0081152161583304,60.0,0.1284169703722,-0.0,-6.91135113584096e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.458554268348962e-05,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.96031376416795e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,7.356653804890811e-05,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.96031376416795e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004724743776023,287.3285522460937,294.1499938964844,287.5057373046875,286.480224609375,287.4374694824219,287.4259948730469,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078034829348,6.776619709825127e-09,0.0010077967308461,-0.0168057139962911,0.0,0.0,0.0,-0.0081722745671868,60.0,0.1342821568250656,-0.0,-6.924871343017004e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.46756626944989e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.969803795684128e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.363662734860554e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.969803795684128e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0004729245556518,287.328369140625,294.1499938964844,287.5129699707031,286.4921569824219,287.4381103515625,287.4370422363281,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087636765092,6.888893011591791e-09,0.0010087566915899,-0.0170997995883226,0.0,0.0,0.0,-0.0082279331982135,60.0,0.1398654729127884,-0.0,-6.93807251650469e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.476242848904803e-05,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.97894021566026e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.37041118554771e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.97894021566026e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0004733579407911,287.3281555175781,294.1499938964844,287.5196228027344,286.5035705566406,287.4388122558594,287.4476623535156,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096881305798,6.996985213447715e-09,0.0010096811456605,-0.017382925376296,0.0,0.0,0.0,-0.0082815196365118,60.0,0.1450128704309463,-0.0,-6.95079407364574e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.484411566518248e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.987542580347508e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,7.376764551736414e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.987542580347508e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.000473766005598,287.3279724121094,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105584515258,7.098762466739572e-09,0.0010105513501912,-0.0176495090126991,0.0,0.0,0.0,-0.0083319749683141,60.0,0.1498478204011917,-0.0,-6.96278306122622e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.491948003415018e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.995478467317298e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,7.382626790786162e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.995478467317298e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0004741424636449,287.3277893066406,294.1499938964844,287.5311584472656,286.524658203125,287.4403991699219,287.46759033203125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113614844158,7.192654027932121e-09,0.0010113543830811,-0.017895434051752,0.0,0.0,0.0,-0.0083785215392708,60.0,0.1542040407657623,-0.0,-6.97385189596389e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.498708095634356e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0001000259726424,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.387884397758171e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0001000259726424,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004744801262859,287.3275756835937,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.47686767578125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120817460119,7.2768706615988785e-09,0.001012074528262,-0.0181160140782594,0.0,0.0,0.0,-0.0084202708676457,60.0,0.1582109779119491,-0.0,-6.98378812558076e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.504589979769662e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0001000879055936,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,7.392458792310208e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0001000879055936,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004747739294543,287.327392578125,294.1499938964844,287.5401611328125,286.54327392578125,287.4421081542969,287.4854736328125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127085261046,7.3501462694025585e-09,0.0010127011919394,-0.0183079354465007,0.0,0.0,0.0,-0.0084565971046686,60.0,0.1616966426372528,-0.0,-6.992438983388638e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.509383380645886e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001001383861876,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.396186992991716e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001001383861876,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0004750133957713,287.32720947265625,294.1499938964844,287.54364013671875,286.55157470703125,287.4430236816406,287.493408203125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132192401215,7.4098660540755645e-09,0.0010132119059562,-0.0184643529355525,0.0,0.0,0.0,-0.008486202917993,60.0,0.1647126078605651,-0.0,-6.999493962212e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.513129771221428e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001001778364297,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.399101014016196e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001001778364297,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0004752005334012,287.3270263671875,294.1499938964844,287.54638671875,286.5592041015625,287.4439392089844,287.500732421875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101361842826,7.456535833227917e-09,0.0010136109776794,-0.0185865871608257,0.0,0.0,0.0,-0.0085093397647142,60.0,0.1672598272562027,-0.0,-7.00500919492697e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.515428973827512e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0001002020508167,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.400888716802001e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0001002020435407,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004753153480123,287.3268127441406,294.1499938964844,287.5483703613281,286.5660705566406,287.44488525390625,287.5072937011719,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138634825125,7.485175146371148e-09,0.0010138559155166,-0.0186615958809852,0.0,0.0,0.0,-0.0085235377773642,60.0,0.1692210286855697,-0.0,-7.008394931062868e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.51671609072946e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001002156059257,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.401890616165474e-05,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001002156059257,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0004753796965815,287.3266296386719,294.1499938964844,287.5495910644531,286.5722045898437,287.4458312988281,287.5132141113281,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140007361769,7.501214760452513e-09,0.001013993169181,-0.0187036041170358,0.0,0.0,0.0,-0.0085314894095063,60.0,0.170735165476799,-0.0,-7.01029136962461e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.516374848317356e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0001002120116027,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,7.401625043712556e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0001002120116027,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.000475362612633,287.3264465332031,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5182800292969,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139644145965,7.49695505675163e-09,0.0010139568476006,-0.0186924487352371,0.0,0.0,0.0,-0.0085293781012296,60.0,0.1716471761465072,-0.0,-7.009787594824958e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.514947305433452e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001001969794742,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.400514732580632e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001001969794742,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0004752913082484,287.3262634277344,294.1499938964844,287.54998779296875,286.5824890136719,287.4476928710937,287.52276611328125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138122597709,7.479163066648198e-09,0.0010138048091903,-0.0186458509415388,0.0,0.0,0.0,-0.008520558476448,60.0,0.1721186190843582,-0.0,-7.007684388327108e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.512346878182144e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0001001696000457,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.398492016363889e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0001001696000457,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004751614469569,287.3260803222656,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5265808105469,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135353077203,7.446765426522006e-09,0.0010135278571397,-0.0185609962791204,0.0,0.0,0.0,-0.0085044978186488,60.0,0.1723100841045379,-0.0,-7.00385456298136e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.508853690931574e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001001328055281,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.395775173790753e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001001328055281,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0004749869112856,287.3258972167969,294.1499938964844,287.54998779296875,286.5923767089844,287.44952392578125,287.52984619140625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131630115211,7.403233581726454e-09,0.0010131556773558,-0.0184469800442457,0.0,0.0,0.0,-0.0084829181432724,60.0,0.1723507791757583,-0.0,-6.998710233574458e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.50430694501847e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.000100084929727,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.39223905839026e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.000100084929727,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0004747598140966,287.3257141113281,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.5325927734375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.346587338474819e-09,0.0010126712732017,-0.018298614770174,0.0,0.0,0.0,-0.00845483597368,60.0,0.1723222583532333,-0.0,-6.992019052631805e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.49912573560141e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0001000303673208,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,7.388208905467764e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0001000303673208,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0004745009937323,287.3255615234375,294.1499938964844,287.54998779296875,286.6022644042969,287.4513244628906,287.5350036621094,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282024316879187e-09,0.0010121193481609,-0.0181295126676559,0.0,0.0,0.0,-0.0084228292107582,60.0,0.1722587198019027,-0.0,-6.98439635016257e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.493131801718846e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.996724838856608e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,7.383547199424356e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.996724838856608e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004742016026284,287.32537841796875,294.1499938964844,287.54998779296875,286.6072082519531,287.45220947265625,287.5370178222656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207344943083171e-09,0.0010114808101207,-0.0179339125752449,0.0,0.0,0.0,-0.0083858082070946,60.0,0.1721679866313934,-0.0,-6.975584909696408e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.486515773460268e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.989758109441028e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.378400914603844e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.989758109441028e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0004738710995297,287.3251953125,294.1499938964844,287.54998779296875,286.6121520996094,287.4530944824219,287.53875732421875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107830166816,7.124909551237124e-09,0.001010775915347,-0.017717994749546,0.0,0.0,0.0,-0.0083449417725205,60.0,0.172059029340744,-0.0,-6.96586468507121e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.479371510678902e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.98223476926796e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.372844265773892e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.98223476926796e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0004735142283607,287.32501220703125,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5403137207031,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100217768922,7.035896310014777e-09,0.0010100147919729,-0.0174848437309265,0.0,0.0,0.0,-0.0083008138462901,60.0,0.171937957406044,-0.0,-6.955376363748655e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.471887460676952e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.97435417957604e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,7.367024227278307e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.97435417957604e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0004731404187623,287.3248596191406,294.1499938964844,287.54998779296875,286.6220397949219,287.4548034667969,287.5415954589844,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009224448353,6.942653563157819e-09,0.001009217579849,-0.0172406136989593,0.0,0.0,0.0,-0.0082545895129442,60.0,0.1718013733625412,-0.0,-6.944397767938426e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.46405198192224e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.966102516045794e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.966102516045794e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004727489722426,287.3246765136719,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5426940917969,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.845018774015443e-09,0.0010083826491609,-0.0169848762452602,0.0,0.0,0.0,-0.0082061877474188,60.0,0.1716572344303131,-0.0,-6.932911844614864e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.456020779907703e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.957644942915068e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.354682747973129e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.957644942915068e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0004723478050436,287.32452392578125,294.1499938964844,287.54998779296875,286.63189697265625,287.4565124511719,287.5436096191406,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075337486341,6.744956149162817e-09,0.0010075269965454,-0.0167227759957313,0.0,0.0,0.0,-0.0081565827131271,60.0,0.171503871679306,-0.0,-6.921150230709827e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0004719427088275,287.3243408203125,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54443359375,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439125312456335e-09,0.0010066629620268,-0.0164581015706062,0.0,0.0,0.0,-0.0081064905971288,60.0,0.1713465899229049,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.439806308364496e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.940571180777624e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.342072058236226e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.940571180777624e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0004715378745459,287.3241882324219,294.1499938964844,287.54998779296875,286.64178466796875,287.4581604003906,287.54510498046875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058060288429,6.5429381912451845e-09,0.0010057995095849,-0.0161936059594154,0.0,0.0,0.0,-0.0080564338713884,60.0,0.1711860299110412,-0.0,-6.897434445818362e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.431801299797372e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.93214052869007e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,7.335845293710008e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.93214052869007e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0004711379879154,287.3240051269531,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.54571533203125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.443193978356021e-09,0.0010049466509371,-0.0159323289990425,0.0,0.0,0.0,-0.0080069862306118,60.0,0.1710245162248611,-0.0,-6.885740333473225e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.42402839427814e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.923955803969876e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,7.329799700528383e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.923955803969876e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0004707497428171,287.3238525390625,294.1499938964844,287.54998779296875,286.6516418457031,287.4598083496094,287.54620361328125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041248751804,6.346351444364018e-09,0.0010041184723377,-0.0156786497682333,0.0,0.0,0.0,-0.0079589765518903,60.0,0.1708636879920959,-0.0,-6.874395097611341e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.416480315849184e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.91600682027638e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.323928730329499e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.91600682027638e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004703726735897,287.3236999511719,294.1499938964844,287.54998779296875,286.6565856933594,287.4606018066406,287.5466613769531,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033204453065,6.252303119680391e-09,0.0010033141588792,-0.0154322888702154,0.0,0.0,0.0,-0.0079123526811599,60.0,0.1707045882940292,-0.0,-6.863387369548948e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.409340418642388e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.908488573273644e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.318375719478354e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.908488573273644e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004700160352513,287.3235168457031,294.1499938964844,287.54998779296875,286.6614990234375,287.4613952636719,287.5470275878906,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025596711784,6.163346277787696e-09,0.0010025536175817,-0.0151992607861757,0.0,0.0,0.0,-0.0078682526946067,60.0,0.1705497652292251,-0.0,-6.85298289226921e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.402583964401856e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.901374141918497e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.31312102288939e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.901373414322734e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0004696785472333,287.3233642578125,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.5473937988281,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018397588282,6.079165615346937e-09,0.0010018337052315,-0.0149787422269582,0.0,0.0,0.0,-0.0078265210613608,60.0,0.1703996360301971,-0.0,-6.84314400700714e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.396290261065587e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.894745744531974e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.308225758606568e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.894745744531974e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004693641385529,287.3232116699219,294.1499938964844,287.54998779296875,286.6713562011719,287.46295166015625,287.54766845703125,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000745678136354e-09,0.0010011630365625,-0.0147733129560947,0.0,0.0,0.0,-0.0077876443974673,60.0,0.1702557653188705,-0.0,-6.833985821685928e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.39053134061396e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.888681961456314e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,7.303746679099277e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.888681961456314e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004690764762926,287.32305908203125,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005554649978,5.9289977372145586e-09,0.0010005495278164,-0.0145853599533438,0.0,0.0,0.0,-0.0077520757913589,60.0,0.1701181828975677,-0.0,-6.82561136500226e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.385331213707104e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.88320607575588e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,7.299701974261552e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.88320607575588e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004688167246058,287.3229064941406,294.1499938964844,287.54998779296875,286.68121337890625,287.4645080566406,287.54815673828125,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000013280659,5.864207341943484e-09,0.0009999955072999,-0.014415631070733,0.0,0.0,0.0,-0.0077199558727443,60.0,0.1699911803007125,-0.0,-6.81805332192198e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.380676783621313e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.878304263111204e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,7.296082185348496e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.878304263111204e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004685842141043,287.32275390625,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.8062123997615345e-09,0.0009994995780289,-0.0142637034878134,0.0,0.0,0.0,-0.0076912054792046,60.0,0.1698714792728424,-0.0,-6.811291797248489e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.376708476338536e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.874125680653378e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.292995724128559e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.874125680653378e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004683860170189,287.3226013183594,294.1499938964844,287.54998779296875,286.6910705566406,287.46600341796875,287.5485534667969,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990824619308,5.756771059850507e-09,0.00099907675758,-0.0141341825947165,0.0,0.0,0.0,-0.0076666949316859,60.0,0.1697639375925064,-0.0,-6.805530006204209e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.373317880090326e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.8705553682521e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.290358189493418e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.8705553682521e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.0004682166327256,287.32244873046875,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5487060546875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987211087718,5.714520412425372e-09,0.000998715404421,-0.0140234986320137,0.0,0.0,0.0,-0.0076457494869828,60.0,0.1696659326553344,-0.0,-6.800608787216333e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.370335465064272e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.867414337350056e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,7.288038614206016e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.867414337350056e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004680676502175,287.3222961425781,294.1499938964844,287.54998779296875,286.700927734375,287.4674987792969,287.548828125,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984032949432,5.6773608037019585e-09,0.0009983975905925,-0.0139261521399021,0.0,0.0,0.0,-0.0076273274607956,60.0,0.1695751249790191,-0.0,-6.796281581955554e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
